timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-19 18:52:12+00:00,6894,2134,6.25,-4.53125,-4.513750076,-4.321249962,-4.522500038,-4.192500114,5.912500381469727,106.25,106.25,0,8,True,False,-6.71362114,-7.420499802,0,0,-7.5,0.077625275,0,False,False,0,5.744000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.744999885559082,0.7181282043457031,-4.353712082,-4.558695316,-7.431749344,-7.431749344,41,60,24,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119947,True
2026-03-19 19:02:18+00:00,6895,2134,6.25,-4.5625,-4.56000042,-4.302499771,-4.534999847,-4.186249733,5.837499618530273,106.25,106.25,0,8,True,False,-6.574869156,-7.324874878,0,0,-7.5,0.1713752746582031,0,False,False,0,5.637000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.635000228881836,0.7537555694580078,-4.345004559,-4.547598839,-7.328624725,-7.328624725,41,60,24,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119948,True
2026-03-19 19:12:23+00:00,6896,2134,6.25,-4.543749809,-4.553750038,-4.288749695,-4.507499695,-4.211250305,5.756250381469727,106.25,106.25,0,8,True,False,-6.5936203,-7.246124268,0,0,-7.5,0.253875732,0,False,False,0,5.661999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.6579999923706055,0.7012538909912109,-4.340667248,-4.542716026,-7.281749725,-7.281749725,41,60,24,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119948,True
2026-03-19 19:22:29+00:00,6897,2134,6.25,-4.532500267,-4.5,-4.340000153,-4.513750076,-4.183750153,5.743749618530273,106.25,106.25,0,8,True,False,-6.554244995,-7.268623352,0,0,-7.5,0.1938762664794922,0,False,False,0,5.607999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602999687194824,0.7593803405761719,-4.342944622,-4.536670685,-7.317375183,-7.317375183,41,58,19,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119948,True
2026-03-19 19:32:35+00:00,6898,2134,6.25,-4.572500229,-4.506250381,-4.25249958,-4.543749809,-4.222499847,5.674999237060547,106.25,106.25,0,8,True,False,-6.587995529,-7.25737381,0,0,-7.5,0.2220001220703125,0,False,False,0,5.595000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.595999717712402,0.6450042724609375,-4.343552113,-4.524893761,-7.276124954,-7.276124954,41,53,8,0,0,45,268431295,False,50,21,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119948,True
2026-03-19 19:42:41+00:00,6899,2134,6.25,-4.52875042,-4.493749619,-4.28374958,-4.515000343,-4.211250305,5.681249618530273,106.25,106.25,0,8,True,False,-6.505495071,-7.197374344,0,0,-7.5,0.2801265716552734,0,False,False,0,5.581999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.571000099182129,0.7593784332275391,-4.327169418,-4.514164925,-7.262998581,-7.262998581,41,54,5,0,0,45,268431295,False,50,22,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119948,True
2026-03-19 19:52:47+00:00,6900,2134,6.25,-4.518750191,-4.518750191,-4.276249886,-4.520000458,-4.183750153,5.700000762939453,106.25,106.25,0,8,True,False,-6.586120605,-7.274250031,0,0,-7.5,0.2238750457763672,0,False,False,0,5.550000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.562999725341797,0.7050037384033203,-4.346570492,-4.510663986,-7.330499649,-7.292999268,41,54,5,0,0,45,268431295,False,50,23,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119948,True
2026-03-19 20:02:53+00:00,6901,2134,6.25,-4.524999619,-4.506250381,-4.308750153,-4.551250458,-4.1875,5.731250762939453,106.25,106.25,0,8,True,False,-6.565494537,-7.277999878,0,0,-7.5,0.2501258850097656,0,False,False,0,5.513999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.498000144958496,0.7106285095214844,-4.351405621,-4.508278847,-7.307998657,-7.307998657,41,56,5,0,0,45,268431295,False,50,23,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119949,True
2026-03-19 20:12:59+00:00,6902,2134,6.25,-4.512499809,-4.512499809,-4.333749771,-4.557499886,-4.233750343,5.700000762939453,106.25,106.25,0,8,True,False,-6.668621063,-7.362375259,0,0,-7.5,0.1319999694824218,0,False,False,0,5.456999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.456999778747559,0.7012538909912109,-4.343619823,-4.503726006,-7.362375259,-7.362375259,41,54,0,0,0,45,268431295,False,50,23,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119949,True
2026-03-19 20:23:04+00:00,6903,2134,6.25,-4.515000343,-4.467499733,-4.296250343,-4.508749962,-4.183750153,5.706249237060547,106.25,106.25,0,8,True,False,-6.406118393,-7.045497894,0,0,-7.5,0.4826278686523437,0,False,False,0,5.404000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.383000373840332,0.6281299591064453,-4.334384441,-4.494055271,-7.071748734,-7.071748734,41,56,3,0,0,45,268431295,False,50,24,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119949,True
2026-03-19 20:33:10+00:00,6904,2134,6.25,-4.503749847,-4.462499619,-4.199999809,-4.484999657,-4.201250076,5.799999237060547,106.25,106.25,0,8,True,False,-6.479244232,-7.229248047,0,0,-7.5,0.2726268768310547,0,False,False,0,5.454999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.447999954223633,0.7762546539306641,-4.302933216,-4.486197948,-7.25737381,-7.25737381,41,54,0,0,0,45,268431295,False,50,25,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119949,True
2026-03-19 20:43:16+00:00,6905,2134,6.25,-4.512499809,-4.446249962,-4.182499886,-4.460000038,-4.194999695,5.75,106.25,106.25,0,8,True,False,-6.569244385,-7.469249725,0,0,-7.5,0.0607490539550781,0,False,False,0,5.628999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.675000190734863,0.8962554931640625,-4.286593914,-4.472647667,-7.527376175,-7.527376175,41,53,0,0,0,45,268431295,False,50,26,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119949,True
2026-03-19 20:53:22+00:00,6906,2134,6.25,-4.47124958,-4.461250305,-4.276249886,-4.444999695,-4.117500305,5.543750762939453,106.25,106.25,0,8,True,False,-6.494243622,-7.326749802,0,0,-7.5,0.2032508850097656,0,False,False,0,5.413999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.425999641418457,0.8381309509277344,-4.28776598,-4.462550163,-7.366125107,-7.366125107,41,54,0,0,0,45,268431295,False,50,28,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119949,True
2026-03-19 21:03:28+00:00,6907,2134,6.25,-4.486249924,-4.465000153,-4.232500076,-4.426250458,-4.09624958,5.46875,106.25,106.25,0,8,True,False,-6.466119766,-7.409250259,0,0,-7.5,0.1226253509521484,0,False,False,0,5.529999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.51099968,0.911254883,-4.249415874,-4.456892014,-7.377374649,-7.377374649,41,53,0,0,0,45,268431295,False,50,28,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,119950,True
2026-03-19 21:13:34+00:00,6908,2134,6.25,-4.454999924,-4.46625042,-4.176250458,-4.386249542,-4.051250458,5.46875,106.25,106.25,0,8,True,False,-6.357368469,-7.169248581,0,0,-7.5,0.3270015716552734,0,False,False,0,5.345000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.354999542236328,0.8381309509277344,-4.211363316,-4.470761299,-7.197374344,-7.197374344,41,60,5,0,0,45,268431295,False,50,27,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,20,0,119950,True
2026-03-19 21:23:40+00:00,6909,2134,6.25,-4.483750343,-4.451250076,-4.199999809,-4.386249542,-4.032500267,5.431249618530273,106.25,106.25,0,8,True,False,-6.554244995,-7.559251785,0,0,-7.5,-0.059251785,0,False,False,0,5.744000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.746000289916992,0.9656314849853516,-4.198469162,-4.479242802,-7.53487587,-7.53487587,41,55,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,21,0,119950,True
2026-03-19 21:33:45+00:00,6910,2134,6.25,-4.484999657,-4.463749886,-4.202500343,-4.37749958,-4.057499886,5.299999237060547,106.25,106.25,0,8,True,False,-6.617994308,-7.621126175,0,0,-7.5,-0.119251251,0,False,False,0,5.656000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.664999961853027,0.993755340576172,-4.196592331,-4.472903252,-7.624876022,-7.624876022,41,55,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,69,True,-4.300000191,0,90,-4.5,True,27,0,119950,True
2026-03-19 21:43:51+00:00,6911,2134,6.25,-4.46625042,-4.56000042,-4.138750076,-4.375,-4.073749542,5.3125,106.25,106.25,0,8,True,False,-6.638620377,-7.684877396,0,0,-7.5,-0.183002472,0,False,False,0,5.704000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.696999549865723,1.0200061798095703,-4.18888998,-4.494438171,-7.649251938,-7.649251938,41,55,0,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,70,True,-4.300000191,0,90,-4.5,True,27,0,119950,True
2026-03-19 21:53:57+00:00,6912,2134,6.25,-4.518750191,-4.537500381,-4.296250343,-4.418749809,-4.090000153,5.293750762939453,106.25,106.25,0,8,True,False,-6.87112236,-7.866752625,0,0,-7.5,-0.357378006,0,False,False,0,5.645000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.635000228881836,0.946880340576172,-4.253038883,-4.519216061,-7.846128464,-7.846128464,41,55,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,28,0,119950,True
2026-03-19 22:04:03+00:00,6913,2134,6.25,-4.543749809,-4.515000343,-4.358750343,-4.501250267,-4.152500153,5.375,106.25,106.25,0,8,True,False,-6.841121674,-7.619251251,0,0,-7.5,-0.072376251,0,False,False,0,5.307999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.246999740600586,0.7781295776367188,-4.318722725,-4.536097527,-7.643627167,-7.643627167,41,62,19,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119951,True
2026-03-19 22:14:09+00:00,6914,2134,6.25,-4.543749809,-4.574999809,-4.428750038,-4.550000191,-4.203749657,5.456249237060547,106.25,106.25,0,8,True,False,-6.891746521,-7.589250565,0,0,-7.5,-0.063001633,0,False,False,0,5.031000137329102,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.026000022888184,0.6825046539306641,-4.374094486,-4.55714798,-7.563001633,-7.563001633,41,56,16,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119951,True
2026-03-19 22:24:15+00:00,6915,2134,6.25,-4.607500076,-4.59125042,-4.447500229,-4.59125042,-4.24750042,5.34375,106.25,106.25,0,7,True,False,-7.081123352,-7.773002625,0,0,-7.5,-0.271127701,0,False,False,0,5.050999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.0410003662109375,0.6975040435791016,-4.406180382,-4.584516048,-7.748626709,-7.748626709,41,56,16,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,119951,True
2026-03-19 22:34:21+00:00,6916,2134,6.25,-4.643750191,-4.585000038,-4.428750038,-4.582500458,-4.265000343,5.318750381469727,106.25,106.25,0,7,True,False,-7.142997742,-7.806753159,0,0,-7.5,-0.314252853,0,False,False,0,5.3420000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.331000328063965,0.6468791961669922,-4.422825336,-4.599472046,-7.759878159,-7.759878159,29,56,16,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119951,True
2026-03-19 22:44:26+00:00,6917,2134,6.25,-4.631250381,-4.586250305,-4.503749847,-4.56499958,-4.266249657,5.3125,106.25,106.25,0,7,True,False,-7.169248581,-7.836751938,0,0,-7.5,-0.336751938,0,False,False,0,5.923999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.897000312805176,0.6281299591064453,-4.443954468,-4.609081745,-7.771127701,-7.771127701,29,56,16,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119951,True
2026-03-19 22:54:32+00:00,6918,2134,6.25,-4.657500267,-4.569999695,-4.522500038,-4.613750458,-4.226249695,5.21875,106.25,106.25,0,7,True,False,-7.229248047,-7.842378616,0,0,-7.5,-0.342378616,0,False,False,0,5.909000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.91100025177002,0.6337528228759766,-4.453908443,-4.620360374,-7.866752625,-7.866752625,29,45,5,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119951,True
2026-03-19 23:04:38+00:00,6919,2134,6.25,-4.688750267,-4.626250267,-4.521249771,-4.606249809,-4.239999771,5.049999237060547,106.25,106.25,0,7,True,False,-7.232999802,-7.810503006,0,0,-7.5,-0.327377319,0,False,False,0,5.779999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.779999732971191,0.5850048065185547,-4.459183693,-4.625976086,-7.810503006,-7.810503006,29,44,17,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119952,True
2026-03-19 23:14:44+00:00,6920,2134,6.25,-4.664999962,-4.595000267,-4.503749847,-4.636249542,-4.222499847,5.137500762939453,106.25,106.25,0,7,True,False,-7.313625336,-7.926753998,0,0,-7.5,-0.426753998,0,False,False,0,5.619999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.690999984741211,0.6112537384033203,-4.464466095,-4.630114555,-7.951128006,-7.951128006,29,34,11,0,0,20,268431295,False,25,8,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119952,True
2026-03-19 23:24:50+00:00,6921,2134,6.25,-4.65874958,-4.577500343,-4.503749847,-4.616250038,-4.210000038,5.143749237060547,106.25,106.25,0,7,True,False,-7.137372971,-7.681127548,0,0,-7.5,-0.209251404,0,False,False,0,5.420999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.4079999923706055,0.5700035095214844,-4.469429016,-4.630396366,-7.683002472,-7.683002472,29,39,28,0,0,45,268431295,False,25,7,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119952,True
2026-03-19 23:34:56+00:00,6922,2134,6.25,-4.661250114,-4.557499886,-4.542499542,-4.612500191,-4.234999657,5.03125,106.25,106.25,0,7,True,False,-7.384874344,-8.009254456,0,0,-7.5,-0.471754074,0,False,False,0,5.512999534606934,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.637999534606934,0.6262550354003906,-4.466453075,-4.624867439,-8.08987999,-8.08987999,29,34,29,0,0,20,268431295,False,25,7,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119952,True
2026-03-19 23:45:02+00:00,6923,2134,6.25,-4.670000076,-4.541250229,-4.548749924,-4.623749733,-4.229999542,5.100000381469727,106.25,106.25,0,7,True,False,-7.347373962,-7.87987709,0,0,-7.5,-0.376127243,0,False,False,0,5.427000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.456999778747559,0.5343780517578125,-4.46075964,-4.608920097,-7.932378769,-7.932378769,29,30,34,0,0,20,268431295,False,25,8,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119952,True
2026-03-19 23:55:08+00:00,6924,2134,6.25,-4.651249886,-4.582500458,-4.548749924,-4.617500305,-4.148750305,4.975000381469727,106.25,106.25,0,7,True,False,-7.311750412,-7.864877701,0,0,-7.5,-0.364877701,0,False,False,0,5.654999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.652999877929688,0.5700035095214844,-4.459243298,-4.610722542,-7.864877701,-7.864877701,29,28,40,0,0,20,268431295,False,25,7,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119952,True
2026-03-20 00:05:14+00:00,6925,2134,6.25,-4.688750267,-4.543749809,-4.516249657,-4.611249924,-4.182499886,4.899999618530273,106.25,106.25,0,7,True,False,-6.497993469,-6.955497742,0,0,-7.5,0.5613784790039062,0,False,False,0,7.817000389099121,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7910003662109375,0.4368782043457031,-4.456082821,-4.60336113,-6.957372665,-6.957372665,9,60,0,0,0,45,268431295,False,0,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119953,True
2026-03-20 00:15:20+00:00,6926,2134,6.25,-4.661250114,-4.50249958,-4.510000229,-4.62749958,-4.191249847,4.96875,106.25,106.25,0,7,True,False,-6.87112236,-7.403625488,0,0,-7.5,0.085124969,0,False,False,0,5.25,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.255000114440918,0.5100040435791016,-4.44137764,-4.594357491,-7.407375336,-7.407375336,17,48,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119953,True
2026-03-20 00:25:25+00:00,6927,2134,6.25,-4.621250153,-4.487500191,-4.486249924,-4.608750343,-4.152500153,4.962499618530273,106.25,106.25,0,7,True,False,-6.473619461,-6.959247589,0,0,-7.5,0.5407524108886719,0,False,False,0,5.034999847412109,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.024000168,0.4837532043457031,-4.416631699,-4.572543144,-6.957372665,-6.957372665,15,60,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119953,True
2026-03-20 00:35:31+00:00,6928,2134,6.25,-4.630000114,-4.487500191,-4.453749657,-4.573749542,-4.15375042,4.881250381469727,106.25,106.25,0,7,True,False,-6.52986908,-7.028623581,0,0,-7.5,0.4507522583007812,0,False,False,0,5.350999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.322999954223633,0.4818782806396484,-4.395432949,-4.554270744,-6.987373352,-6.987373352,15,64,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119953,True
2026-03-20 00:45:37+00:00,6929,2134,6.25,-4.585000038,-4.477499962,-4.444999695,-4.587499619,-4.100000381,4.862499237060547,106.25,106.25,0,7,True,False,-6.74549675,-7.326749802,0,0,-7.5,0.1770000457763672,0,False,False,0,5.321999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.404000282287598,0.5606269836425781,-4.38456583,-4.535755157,-7.390499115,-7.390499115,15,56,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119953,True
2026-03-20 00:55:43+00:00,6930,2134,6.25,-4.583749771,-4.432499886,-4.428750038,-4.56000042,-4.119999886,4.893749237060547,106.25,106.25,0,7,True,False,-6.74549675,-7.332374573,0,0,-7.5,0.1695003509521484,0,False,False,0,5.746999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.751999855041504,0.5418777465820312,-4.376119137,-4.520929813,-7.227373123,-7.227373123,15,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119953,True
2026-03-20 01:05:49+00:00,6931,2134,6.25,-4.553750038,-4.425000191,-4.421250343,-4.59125042,-4.112500191,4.918750762939453,106.25,106.25,0,7,True,False,-6.71362114,-7.349248886,0,0,-7.5,0.1844997406005859,0,False,False,0,5.654000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.654000282287598,0.6337528228759766,-4.374423981,-4.498568535,-7.349248886,-7.349248886,15,59,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119954,True
2026-03-20 01:15:55+00:00,6932,2134,6.25,-4.59624958,-4.371250153,-4.436249733,-4.538749695,-4.12749958,4.899999618530273,106.25,106.25,0,7,True,False,-6.968622208,-7.617376328,0,0,-7.5,-0.119251251,0,False,False,0,5.881999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.902000427246094,0.706878662,-4.363518238,-4.488072395,-7.632375717,-7.632375717,15,55,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119954,True
2026-03-20 01:26:01+00:00,6933,2134,6.25,-4.569999695,-4.401249886,-4.428750038,-4.574999809,-4.112500191,4.918750762939453,106.25,106.25,0,7,True,False,-7.05862236,-7.722377777,0,0,-7.5,-0.220502853,0,False,False,0,5.923000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.920999526977539,0.6600055694580078,-4.37086153,-4.482227325,-7.722377777,-7.722377777,15,55,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119954,True
2026-03-20 01:36:06+00:00,6934,2134,6.25,-4.613750458,-4.4375,-4.453749657,-4.561249733,-4.118749619,4.893749237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.868627548,0,0,-7.5,-0.37987709,0,False,False,0,5.996000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.980999946594238,0.6431293487548828,-4.373337269,-4.489004135,-7.816127777,-7.816127777,15,66,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119954,True
2026-03-20 01:46:12+00:00,6935,2134,6.25,-4.5625,-4.395000458,-4.463749886,-4.571249962,-4.128749847,4.862499237060547,106.25,106.25,0,7,True,False,-6.981746674,-7.579875946,0,0,-7.5,-0.078001022,0,False,False,0,5.708000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.694000244140625,0.5718784332275391,-4.381378651,-4.498332024,-7.589250565,-7.589250565,15,65,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119954,True
2026-03-20 01:56:18+00:00,6936,2134,6.25,-4.598750114,-4.443750381,-4.478750229,-4.583749771,-4.102499962,4.743749618530273,106.25,106.25,0,7,True,False,-7.092372894,-7.671751022,0,0,-7.5,-0.198001862,0,False,False,0,5.706000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.710000038146973,0.6056289672851562,-4.393028259,-4.502508163,-7.698001862,-7.698001862,15,59,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119955,True
2026-03-20 02:06:24+00:00,6937,2134,6.25,-4.586250305,-4.416250229,-4.529999733,-4.578749657,-4.114999771,4.75,106.25,106.25,0,7,True,False,-7.060497284,-7.679252625,0,0,-7.5,-0.179252625,0,False,False,0,5.439999580383301,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.494000434875488,0.6150035858154297,-4.394298553,-4.515183449,-7.733627319,-7.733627319,15,56,0,0,0,45,268431295,False,25,15,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119955,True
2026-03-20 02:16:29+00:00,6938,2134,6.25,-4.618749619,-4.453749657,-4.505000114,-4.577500343,-4.12250042,4.899999618530273,106.25,106.25,0,7,True,False,-6.955497742,-7.463624954,0,0,-7.5,0.098249435,0,False,False,0,5.649999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.647000312805176,0.5043773651123047,-4.396781921,-4.526611328,-7.456125259,-7.456125259,15,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119955,True
2026-03-20 02:26:35+00:00,6939,2134,6.25,-4.630000114,-4.452500343,-4.522500038,-4.561249733,-4.087499619,4.793750762939453,106.25,106.25,0,7,True,False,-7.360500336,-8.020503998,0,0,-7.5,-0.486753464,0,False,False,0,5.871000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0,0.6506290435791016,-4.3869977,-4.534105301,-8.041128159,-8.041128159,15,53,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119955,True
2026-03-20 02:36:41+00:00,6940,2134,6.25,-4.637499809,-4.453749657,-4.52875042,-4.555000305,-4.09624958,4.78125,106.25,106.25,0,7,True,False,-7.107372284,-7.606126785,0,0,-7.5,-0.136125565,0,False,False,0,5.784999847412109,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.770999908447266,0.5568790435791016,-4.393867493,-4.535903931,-7.638002396,-7.638002396,15,64,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119955,True
2026-03-20 02:46:47+00:00,6941,2134,6.25,-4.626250267,-4.489999771,-4.510000229,-4.53374958,-4.076250076,4.78125,106.25,106.25,0,7,True,False,-7.161748886,-7.677375793,0,0,-7.5,-0.134250641,0,False,False,0,5.66100025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.692999839782715,0.4837532043457031,-4.381839752,-4.546517372,-7.729877472,-7.729877472,15,59,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119955,True
2026-03-20 02:56:53+00:00,6942,2134,6.25,-4.628749847,-4.463749886,-4.491250038,-4.53125,-4.03125,4.731250762939453,106.25,106.25,0,7,True,False,-7.176748276,-7.699876785,0,0,-7.5,-0.241127014,0,False,False,0,5.7139997482299805,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.684000015258789,0.5850028991699219,-4.377061844,-4.547911644,-7.737377167,-7.737377167,15,57,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119956,True
2026-03-20 03:06:58+00:00,6943,2134,6.25,-4.648750305,-4.443750381,-4.522500038,-4.563750267,-4.086250305,4.737499237060547,106.25,106.25,0,7,True,False,-6.961122513,-7.480501175,0,0,-7.5,0.049499512,0,False,False,0,5.451000213623047,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.451000213623047,0.5212535858154297,-4.374612808,-4.546553135,-7.480501175,-7.480501175,15,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119956,True
2026-03-20 03:17:04+00:00,6944,2134,6.25,-4.672499657,-4.4375,-4.503749847,-4.526249886,-4.06499958,4.731250762939453,106.25,106.25,0,7,True,False,-7.126123428,-7.662376404,0,0,-7.5,-0.162376404,0,False,False,0,5.694000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602000236511231,0.5550022125244141,-4.364884853,-4.549674034,-7.716751099,-7.716751099,15,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119956,True
2026-03-20 03:27:10+00:00,6945,2134,6.25,-4.657500267,-4.457500458,-4.505000114,-4.586250305,-4.013750076,4.743749618530273,106.25,106.25,0,7,True,False,-7.186122894,-7.81237793,0,0,-7.5,-0.289876938,0,False,False,0,5.996000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.984000205993652,0.6337547302246094,-4.36066246,-4.555309296,-7.81237793,-7.81237793,15,56,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119956,True
2026-03-20 03:37:16+00:00,6946,2134,6.25,-4.632499695,-4.43500042,-4.536250114,-4.537500381,-4.013750076,4.756250381469727,106.25,106.25,0,7,True,False,-7.214248657,-7.814252853,0,0,-7.5,-0.349878311,0,False,False,0,6.151000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.5081272125244141,-4.360179901,-4.551157475,-7.664251328,-7.664251328,15,59,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119956,True
2026-03-20 03:47:22+00:00,6947,2134,6.25,-4.668749809,-4.46875,-4.501250267,-4.52875042,-4.053750038,4.737499237060547,106.25,106.25,0,7,True,False,-6.985496521,-7.512374878,0,0,-7.5,-0.027376175,0,False,False,0,5.623000144958496,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.586999893188477,0.5587539672851562,-4.35824728,-4.546527863,-7.538625717,-7.538625717,15,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119956,True
2026-03-20 03:57:28+00:00,6948,2134,6.25,-4.62749958,-4.436249733,-4.517499924,-4.546250343,-4.039999962,4.793750762939453,106.25,106.25,0,7,True,False,-7.084873199,-7.591125488,0,0,-7.5,-0.072376251,0,False,False,0,5.581000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.581999778747559,0.4837532043457031,-4.362406254,-4.540223122,-7.570501328,-7.570501328,15,60,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119957,True
2026-03-20 04:07:34+00:00,6949,2134,6.25,-4.651249886,-4.420000076,-4.522500038,-4.536250114,-3.96875,4.799999237060547,106.25,106.25,0,7,True,False,-7.302373886,-7.896753311,0,0,-7.5,-0.396753311,0,False,False,0,5.887999534606934,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.847999572753906,0.5850028991699219,-4.354019642,-4.537564278,-7.863002777,-7.863002777,15,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119957,True
2026-03-20 04:17:40+00:00,6950,2134,6.25,-4.62250042,-4.451250076,-4.529999733,-4.537500381,-4.005000114,4.75,106.25,106.25,0,7,True,False,-7.236749649,-7.774877548,0,0,-7.5,-0.263628006,0,False,False,0,5.720000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.730999946594238,0.5343780517578125,-4.355620384,-4.534584045,-7.782377243,-7.782377243,15,58,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119957,True
2026-03-20 04:27:46+00:00,6951,2134,6.25,-4.632499695,-4.444999695,-4.486249924,-4.523750305,-3.961250305,4.806249618530273,106.25,106.25,0,7,True,False,-7.077373505,-7.594875336,0,0,-7.5,-0.078001022,0,False,False,0,5.598999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.61400032,0.5381298065185547,-4.340866566,-4.532751083,-7.686752319,-7.686752319,15,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119957,True
2026-03-20 04:37:52+00:00,6952,2134,6.25,-4.607500076,-4.43500042,-4.503749847,-4.558750153,-4.00249958,4.806249618530273,106.25,106.25,0,7,True,False,-7.306123734,-8.011129379,0,0,-7.5,-0.49987793,0,False,False,0,5.986000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.055000305175781,0.6937541961669922,-4.339271069,-4.524405479,-7.99987793,-7.99987793,15,53,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119957,True
2026-03-20 04:47:58+00:00,6953,2134,6.25,-4.609999657,-4.454999924,-4.522500038,-4.49750042,-3.959999084,4.762500762939453,106.25,106.25,0,7,True,False,-7.05862236,-7.630500793,0,0,-7.5,-0.143627167,0,False,False,0,5.774000168,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.779000282287598,0.5850048065185547,-4.339738369,-4.529801846,-7.643627167,-7.643627167,15,64,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119957,True
2026-03-20 04:58:04+00:00,6954,2134,6.25,-4.632499695,-4.431249619,-4.501250267,-4.523750305,-3.948749542,4.737499237060547,106.25,106.25,0,7,True,False,-7.253623962,-7.930503845,0,0,-7.5,-0.426753998,0,False,False,0,6.020999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.993000030517578,0.6206283569335938,-4.339594364,-4.52383709,-7.861127853,-7.861127853,15,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119958,True
2026-03-20 05:08:10+00:00,6955,2134,6.25,-4.62749958,-4.399999619,-4.522500038,-4.5,-3.954999924,4.8125,106.25,106.25,0,7,True,False,-7.208623886,-7.788002014,0,0,-7.5,-0.28612709,0,False,False,0,5.803999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.803000450134277,0.6168785095214844,-4.346095562,-4.520118237,-7.788002014,-7.788002014,15,60,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119958,True
2026-03-20 05:18:15+00:00,6956,2134,6.25,-4.651249886,-4.391249657,-4.510000229,-4.569999695,-3.940000534,4.90625,106.25,106.25,0,7,True,False,-7.221748352,-7.804878235,0,0,-7.5,-0.303003311,0,False,False,0,5.881999969482422,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.848999977111816,0.566253662,-4.340538025,-4.514431,-7.788002014,-7.788002014,15,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119958,True
2026-03-20 05:28:21+00:00,6957,2134,6.25,-4.619999886,-4.369999886,-4.516249657,-4.517499924,-3.938749313,4.799999237060547,106.25,106.25,0,7,True,False,-7.086748123,-7.623001099,0,0,-7.5,-0.102376938,0,False,False,0,5.437999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.437999725341797,0.5550022125244141,-4.334173679,-4.517435074,-7.623001099,-7.623001099,15,57,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119958,True
2026-03-20 05:38:27+00:00,6958,2134,6.25,-4.637499809,-4.425000191,-4.483750343,-4.508749962,-3.940000534,4.737499237060547,106.25,106.25,0,7,True,False,-6.79237175,-7.369874954,0,0,-7.5,0.1394996643066406,0,False,False,0,5.840999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.836000442504883,0.5062522888183594,-4.332512856,-4.513219833,-7.184247971,-7.366125107,15,60,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119958,True
2026-03-20 05:48:33+00:00,6959,2134,6.25,-4.631250381,-4.37749958,-4.46625042,-4.524999619,-3.938749313,4.887500762939453,106.25,106.25,0,7,True,False,-6.859870911,-7.469249725,0,0,-7.5,0.0194988250732421,0,False,False,0,5.991000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.013999938964844,0.5512523651123047,-4.314354897,-4.501781464,-7.390499115,-7.390499115,15,57,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119958,True
2026-03-20 05:58:39+00:00,6960,2134,6.25,-4.602499962,-4.37749958,-4.460000038,-4.517499924,-3.930000305,4.799999237060547,106.25,106.25,0,7,True,False,-6.604869843,-7.131748199,0,0,-7.5,0.3607521057128906,0,False,False,0,5.486000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.486000061035156,0.519378662,-4.298422337,-4.491458416,-7.131748199,-7.131748199,15,54,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119959,True
2026-03-20 06:08:44+00:00,6961,2134,6.25,-4.631250381,-4.393750191,-4.43500042,-4.506250381,-3.948749542,4.881250381469727,106.25,106.25,0,7,True,False,-6.617994308,-7.217998505,0,0,-7.5,0.2651252746582031,0,False,False,0,5.817999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.765999794006348,0.566253662,-4.283065319,-4.480455399,-7.161748886,-7.161748886,15,57,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119959,True
2026-03-20 06:18:50+00:00,6962,2134,6.25,-4.59125042,-4.37250042,-4.409999847,-4.486249924,-3.916250229,4.868749618530273,106.25,106.25,0,7,True,False,-6.872997284,-7.56675148,0,0,-7.5,-0.074251175,0,False,False,0,6.112999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.107000350952148,0.6862545013427734,-4.279669285,-4.466275215,-7.559251785,-7.559251785,15,55,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119959,True
2026-03-20 06:28:56+00:00,6963,2134,6.25,-4.578749657,-4.383749962,-4.417499542,-4.43999958,-3.950000763,4.78125,106.25,106.25,0,7,True,False,-6.87112236,-7.557376862,0,0,-7.5,-0.078001022,0,False,False,0,6.152000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.177000045776367,0.6693782806396484,-4.271897316,-4.454226494,-7.544250488,-7.544250488,15,55,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119959,True
2026-03-20 06:39:02+00:00,6964,2134,6.25,-4.588749886,-4.367500305,-4.413749695,-4.449999809,-3.926250458,4.774999618530273,106.25,106.25,0,7,True,False,-6.914247513,-7.555501938,0,0,-7.5,-0.06675148,0,False,False,0,6.166999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.163000106811523,0.6450042724609375,-4.277637005,-4.464086533,-7.572376251,-7.572376251,15,55,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119959,True
2026-03-20 06:49:08+00:00,6965,2134,6.25,-4.541250229,-4.342499733,-4.479999542,-4.486249924,-3.948749542,4.762500762939453,106.25,106.25,0,7,True,False,-6.976121902,-7.673625946,0,0,-7.5,-0.143627167,0,False,False,0,6.163999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.166999816894531,0.6993789672851562,-4.291742802,-4.459318638,-7.668001175,-7.668001175,15,55,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119959,True
2026-03-20 06:59:14+00:00,6966,2134,6.25,-4.567500114,-4.34375,-4.441249847,-4.494999886,-3.943750381,4.725000381469727,106.25,106.25,0,7,True,False,-7.02674675,-7.662376404,0,0,-7.5,-0.188627243,0,False,False,0,6.2220001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.206000328063965,0.660003662,-4.298130512,-4.46863842,-7.694252014,-7.694252014,15,55,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119960,True
2026-03-20 07:09:20+00:00,6967,2134,6.25,-4.582500458,-4.361249924,-4.465000153,-4.488750458,-3.966249466,4.8125,106.25,106.25,0,7,True,False,-7.079248428,-7.763628006,0,0,-7.5,-0.228002548,0,False,False,0,6.253999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.255999565124512,0.723754883,-4.302956104,-4.472019196,-7.801128387,-7.801128387,15,55,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119960,True
2026-03-20 07:19:26+00:00,6968,2134,6.25,-4.623749733,-4.371250153,-4.479999542,-4.513750076,-3.95249939,4.662500381469727,106.25,106.25,0,7,True,False,-7.150499344,-7.819877625,0,0,-7.5,-0.340503693,0,False,False,0,6.208999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.234000205993652,0.6656284332275391,-4.314838409,-4.489044666,-7.793626785,-7.793626785,15,55,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119960,True
2026-03-20 07:29:32+00:00,6969,2134,6.25,-4.630000114,-4.380000114,-4.473750114,-4.476249695,-3.934999466,4.706249237060547,106.25,106.25,0,7,True,False,-7.107372284,-7.75425148,0,0,-7.5,-0.274877548,0,False,False,0,6.270999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.258000373840332,0.6037540435791016,-4.314664841,-4.502055168,-7.726127625,-7.726127625,15,64,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119960,True
2026-03-20 07:39:37+00:00,6970,2134,6.25,-4.636249542,-4.407500267,-4.494999886,-4.507499695,-3.98374939,4.71875,106.25,106.25,0,7,True,False,-6.961122513,-7.578001022,0,0,-7.5,-0.068626404,0,False,False,0,5.847999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.86400032,0.5850028991699219,-4.318799973,-4.515748978,-7.619251251,-7.619251251,15,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119960,True
2026-03-20 07:49:43+00:00,6971,2134,6.25,-4.59125042,-4.448749542,-4.46625042,-4.493749619,-3.982500076,4.59375,106.25,106.25,0,7,True,False,-7.238624573,-7.887378693,0,0,-7.5,-0.34425354,0,False,False,0,5.961999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.034000396728516,0.6506290435791016,-4.328649044,-4.517981529,-7.863002777,-7.863002777,15,52,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119960,True
2026-03-20 07:59:49+00:00,6972,2134,6.25,-4.663749695,-4.422499657,-4.484999657,-4.518750191,-3.932500839,4.65625,106.25,106.25,0,7,True,False,-7.246124268,-7.863002777,0,0,-7.5,-0.370502472,0,False,False,0,6.010000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.010000228881836,0.6150035858154297,-4.325362682,-4.533599854,-7.863002777,-7.863002777,15,51,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119961,True
2026-03-20 08:09:55+00:00,6973,2134,6.25,-4.646249771,-4.412500381,-4.465000153,-4.463749886,-3.969999313,4.674999237060547,106.25,106.25,0,7,True,False,-7.169248581,-7.793626785,0,0,-7.5,-0.299251556,0,False,False,0,6.142000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.119000434875488,0.5643787384033203,-4.328162193,-4.538552284,-7.722377777,-7.722377777,15,56,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119961,True
2026-03-20 08:20:01+00:00,6974,2134,6.25,-4.636249542,-4.425000191,-4.49750042,-4.486249924,-3.961250305,4.643749237060547,106.25,106.25,0,7,True,False,-7.186122894,-7.78612709,0,0,-7.5,-0.280502319,0,False,False,0,6.0329999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079999923706055,0.566253662,-4.328115463,-4.537068367,-7.784252167,-7.784252167,15,53,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119961,True
2026-03-20 08:30:06+00:00,6975,2134,6.25,-4.577500343,-4.414999962,-4.505000114,-4.483750343,-3.932500839,4.706249237060547,106.25,106.25,0,7,True,False,-7.000497818,-7.557376862,0,0,-7.5,-0.038625717,0,False,False,0,6.114999771118164,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.984999656677246,0.4818782806396484,-4.323467255,-4.541944027,-7.482376099,-7.482376099,15,62,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119961,True
2026-03-20 08:40:12+00:00,6976,2134,6.25,-4.651249886,-4.421250343,-4.505000114,-4.477499962,-3.92124939,4.912500381469727,106.25,106.25,0,7,True,False,-7.208623886,-7.804878235,0,0,-7.5,-0.303003311,0,False,False,0,6.319000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.375,0.6093788146972656,-4.327758312,-4.542334557,-7.793626785,-7.793626785,15,53,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119961,True
2026-03-20 08:50:18+00:00,6977,2134,6.25,-4.648750305,-4.382499695,-4.505000114,-4.467499733,-3.92250061,4.75,106.25,106.25,0,7,True,False,-6.998622894,-7.529251099,0,0,-7.5,-0.029251099,0,False,False,0,6.090999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.111000061035156,0.5306282043457031,-4.320371151,-4.532632828,-7.529251099,-7.529251099,15,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119961,True
2026-03-20 09:00:24+00:00,6978,2134,6.25,-4.628749847,-4.420000076,-4.460000038,-4.5625,-3.909999847,4.868749618530273,106.25,106.25,0,7,True,False,-7.066122055,-7.705501556,0,0,-7.5,-0.115501404,0,False,False,0,6.581000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.534999847412109,0.5268783569335938,-4.317265034,-4.525913715,-7.621126175,-7.621126175,15,64,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119962,True
