timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-20 09:10:47+00:00,6979,2134,6.25,-4.59624958,-4.382499695,-4.481249809,-4.517499924,-3.920000076,4.950000762939453,106.25,106.25,0,7,True,False,-7.129873276,-7.744876862,0,0,-7.5,-0.243001938,0,False,False,0,6.696000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.678999900817871,0.6431293487548828,-4.307495117,-4.512973785,-7.804878235,-7.804878235,15,65,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119962,True
2026-03-20 09:20:53+00:00,6980,2134,6.25,-4.608750343,-4.443750381,-4.523750305,-4.473750114,-3.917499542,4.887500762939453,106.25,106.25,0,7,True,False,-7.129873276,-7.818002701,0,0,-7.5,-0.321752548,0,False,False,0,6.621999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668000221252441,0.706878662,-4.302165508,-4.501340866,-7.836751938,-7.836751938,15,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119962,True
2026-03-20 09:30:59+00:00,6981,2134,6.25,-4.611249924,-4.397500038,-4.505000114,-4.483750343,-3.936250687,5.075000762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.733627319,0,0,-7.5,-0.243001938,0,False,False,0,6.810999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.810999870300293,0.6993789672851562,-4.296355724,-4.493506432,-7.733627319,-7.733627319,15,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119962,True
2026-03-20 09:41:05+00:00,6982,2134,6.25,-4.53374958,-4.307499886,-4.501250267,-4.458749771,-3.844999313,5.056249618530273,106.25,106.25,0,7,True,False,-6.741744995,-7.471124649,0,0,-7.5,0.0288753509521484,0,False,False,0,6.847999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.829000473022461,0.7106285095214844,-4.270156384,-4.430391312,-7.471124649,-7.471124649,15,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119962,True
2026-03-20 09:51:11+00:00,6983,2134,6.25,-4.523750305,-4.296250343,-4.505000114,-4.43500042,-3.870000839,5.143749237060547,106.25,106.25,0,7,True,False,-6.7342453,-7.413000107,0,0,-7.5,0.0532493591308593,0,False,False,0,6.798999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.817000389099121,0.6712551116943359,-4.273824692,-4.437381744,-7.407375336,-7.407375336,15,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119962,True
2026-03-20 10:01:16+00:00,6984,2134,6.25,-4.537500381,-4.34375,-4.46625042,-4.447500229,-3.856250763,5.28125,106.25,106.25,0,7,True,False,-6.664871216,-7.349248886,0,0,-7.5,0.1394996643066406,0,False,False,0,6.8389997482299805,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.852999687194824,0.660003662,-4.261980534,-4.43288517,-7.362375259,-7.362375259,15,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119963,True
2026-03-20 10:11:23+00:00,6985,2134,6.25,-4.510000229,-4.318750381,-4.453749657,-4.418749809,-3.842500687,5.475000381469727,106.25,106.25,0,7,True,False,-6.644245148,-7.321125031,0,0,-7.5,0.1751251220703125,0,False,False,0,6.942999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.934000015258789,0.6543788909912109,-4.255065441,-4.416354179,-7.296749115,-7.296749115,15,63,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119963,True
2026-03-20 10:21:29+00:00,6986,2134,6.25,-4.498749733,-4.311249733,-4.46625042,-4.40625,-3.883750916,5.46875,106.25,106.25,0,7,True,False,-6.535493851,-7.154249191,0,0,-7.5,0.347625732,0,False,False,0,7.090999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.090999603271484,0.6112537384033203,-4.253053665,-4.410116196,-7.154249191,-7.154249191,15,73,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,119963,True
2026-03-20 10:31:35+00:00,6987,2134,6.25,-4.506250381,-4.317500114,-4.441249847,-4.391249657,-3.86000061,5.53125,106.25,106.25,0,7,True,False,-6.544870377,-7.24237442,0,0,-7.5,0.2613754272460937,0,False,False,0,7.178000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.168000221252441,0.6825046539306641,-4.241016388,-4.401535511,-7.202999115,-7.202999115,15,74,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119963,True
2026-03-20 10:41:41+00:00,6988,2134,6.25,-4.498749733,-4.333749771,-4.40874958,-4.418749809,-3.883750916,5.600000381469727,106.25,106.25,0,7,True,False,-6.574869156,-7.300498962,0,0,-7.5,0.2051258087158203,0,False,False,0,7.321000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.3339996337890625,0.7293796539306641,-4.23879385,-4.398188591,-7.330499649,-7.330499649,15,74,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119963,True
2026-03-20 10:51:47+00:00,6989,2134,6.25,-4.375,-4.248749733,-4.391249657,-4.387499809,-3.871250153,5.700000762939453,106.25,106.25,0,7,True,False,-6.464244843,-7.238624573,0,0,-7.5,0.2463760375976562,0,False,False,0,7.338000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.401000022888184,0.7650032043457031,-4.210312366,-4.353901863,-7.270498276,-7.270498276,15,79,0,0,0,70,268431295,False,25,31,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119963,True
2026-03-20 11:01:53+00:00,6990,2134,6.25,-4.427499771,-4.318750381,-4.340000153,-4.361249924,-3.866249084,5.6875,106.25,106.25,0,8,True,False,-6.631120682,-7.53487587,0,0,-7.5,0.000749588,0,False,False,0,8.135000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.142000198364258,0.8831310272216797,-4.199037075,-4.357063293,-7.561126709,-7.561126709,15,76,0,0,0,95,268431295,False,25,31,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119964,True
2026-03-20 11:12:00+00:00,6991,2134,6.25,-4.333749771,-4.210000038,-4.308750153,-4.340000153,-3.791250229,5.818750381469727,106.25,106.25,0,8,True,False,-6.539245605,-7.409250259,0,0,-7.5,0.1057491302490234,0,False,False,0,8.182999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.178999900817871,0.8775043487548828,-4.152695656,-4.306667328,-7.386749268,-7.386749268,15,76,0,0,0,95,268431295,False,25,37,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119964,True
2026-03-20 11:22:08+00:00,6992,2134,6.25,-4.303750038,-4.212499619,-4.232500076,-4.286250114,-3.756250381,5.756250381469727,106.25,106.25,0,8,True,False,-6.327367783,-7.216123581,0,0,-7.5,0.2651252746582031,0,False,False,0,8.397999763,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.399999618530273,0.9075069427490234,-4.106500149,-4.262112617,-7.234874725,-7.234874725,15,76,0,0,0,95,268431295,False,25,42,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119964,True
2026-03-20 11:32:15+00:00,6993,2134,6.25,-4.296250343,-4.173749924,-4.276249886,-4.25249958,-3.741249084,5.693750381469727,106.25,106.25,0,8,True,False,-6.20549202,-7.124248505,0,0,-7.5,0.3926277160644531,0,False,False,0,8.357999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.354000091552734,0.8831310272216797,-4.073974133,-4.238239288,-7.082998276,-7.082998276,15,92,0,0,0,95,268431295,False,25,46,True,-4.5,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,20,0,119964,True
2026-03-20 11:42:21+00:00,6994,2134,6.25,-4.222499847,-4.157500267,-4.196249962,-4.226249695,-3.726249695,5.868749618530273,106.25,106.25,0,8,True,False,-6.353618622,-7.433626175,0,0,-7.5,0.055124283,0,False,False,0,7.538000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5360002517700195,1.0856304168701172,-4.050672531,-4.207683086,-7.431749344,-7.431749344,40,96,0,0,0,95,268431295,False,50,51,True,-4.5,0,50,-4.5,69,True,-4.300000191,0,90,-4.5,True,29,0,119964,True
2026-03-20 11:52:27+00:00,6995,2134,6.25,-4.260000229,-4.186249733,-4.170000076,-4.222499847,-3.758750916,5.6875,106.25,106.25,0,8,True,False,-6.43611908,-7.559251785,0,0,-7.5,-0.070501328,0,False,False,0,7.529000282287598,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.534000396728516,1.134382247924805,-4.047744751,-4.218799591,-7.585500717,-7.585500717,40,95,0,0,0,95,268431295,False,50,51,True,-4.5,0,50,-4.5,71,True,-4.300000191,0,90,-4.5,True,64,0,119964,True
2026-03-20 12:02:33+00:00,6996,2134,6.25,-4.272500038,-4.191249847,-4.201250076,-4.215000153,-3.746250153,5.856250762939453,106.25,106.25,0,8,True,False,-6.471744537,-7.617376328,0,0,-7.5,-0.126750946,0,False,False,0,7.685000419616699,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.689000129699707,1.1400070190429688,-4.051319122,-4.234750748,-7.61362648,-7.61362648,40,95,0,0,0,95,268431295,False,50,51,True,-4.5,0,50,-4.5,72,True,-4.300000191,0,90,-4.5,True,90,0,119965,True
2026-03-20 12:12:39+00:00,6997,2134,6.25,-4.21875,-4.239999771,-4.220000267,-4.22124958,-3.761249542,5.912500381469727,106.25,106.25,0,8,True,False,-6.642370224,-7.767377853,0,0,-7.5,-0.233627319,0,False,False,0,7.774000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.774000168,1.149383544921875,-4.07573843,-4.248171806,-7.767377853,-7.767377853,40,95,0,0,0,95,268431295,False,50,51,True,-4.5,0,50,-4.5,70,True,-4.300000191,0,90,-4.5,True,90,0,119965,True
2026-03-20 12:22:45+00:00,6998,2134,6.25,-4.271249771,-4.237500191,-4.232500076,-4.237500191,-3.821250916,6.0625,106.25,106.25,0,8,True,False,-6.632995605,-7.778627396,0,0,-7.5,-0.297376633,0,False,False,0,7.7910003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.817999839782715,1.1887588500976562,-4.08758688,-4.250639915,-7.801128387,-7.801128387,40,95,0,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,70,True,-4.300000191,0,90,-4.5,True,90,0,119965,True
2026-03-20 12:32:51+00:00,6999,2134,6.25,-4.31000042,-4.28374958,-4.257499695,-4.257499695,-3.846250534,5.96875,106.25,106.25,0,8,True,False,-6.66674614,-7.83300209,0,0,-7.5,-0.306753159,0,False,False,0,7.913999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.928999900817871,1.1325054168701172,-4.10565424,-4.282930374,-7.795501709,-7.795501709,40,95,0,0,0,95,268431295,False,50,50,True,-4.5,0,50,-4.5,70,True,-4.300000191,0,90,-4.5,True,90,0,119965,True
2026-03-20 12:42:58+00:00,7000,2134,6.25,-4.332500458,-4.311249733,-4.246250153,-4.248749733,-3.866249084,6.106250762939453,106.25,106.25,0,8,True,False,-6.752996445,-7.84425354,0,0,-7.5,-0.35925293,0,False,False,0,7.993000030517578,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.989999771118164,1.0818824768066406,-4.116445065,-4.318707466,-7.849878311,-7.849878311,40,95,0,0,0,95,268431295,False,50,47,True,-4.5,0,50,-4.5,70,True,-4.300000191,0,90,-4.5,True,90,0,119965,True
2026-03-20 12:53:04+00:00,7001,2134,6.25,-4.407500267,-4.385000229,-4.352499962,-4.302499771,-3.901250839,6.118749618530273,106.25,106.25,0,8,True,False,-6.921747208,-8.048629761,0,0,-7.5,-0.546754837,0,False,False,0,7.826999664306641,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.815999984741211,1.1156330108642578,-4.173108578,-4.368536949,-8.054254532,-8.054254532,40,77,0,0,0,95,268431295,False,50,43,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,90,0,119965,True
2026-03-20 13:03:10+00:00,7002,2134,6.25,-4.486249924,-4.451250076,-4.40874958,-4.397500038,-3.963750839,6.21875,106.25,106.25,0,8,True,False,-6.876747131,-7.752376556,0,0,-7.5,-0.263628006,0,False,False,0,7.298999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.298999786376953,0.8906307220458984,-4.248962879,-4.445115089,-7.752376556,-7.752376556,40,65,0,0,0,70,268431295,False,50,36,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,73,0,119966,True
2026-03-20 13:13:16+00:00,7003,2134,6.25,-4.52875042,-4.513750076,-4.491250038,-4.40874958,-4.037500381,6.200000762939453,106.25,106.25,0,8,True,False,-6.968622208,-7.829252243,0,0,-7.5,-0.303003311,0,False,False,0,7.237999916,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.227999687194824,0.817504883,-4.294628143,-4.504186153,-7.758001328,-7.758001328,40,64,10,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,37,0,119966,True
2026-03-20 13:23:22+00:00,7004,2134,6.25,-4.510000229,-4.492500305,-4.49750042,-4.413749695,-4.015000343,6.325000762939453,106.25,106.25,0,8,True,False,-6.865497589,-7.578001022,0,0,-7.5,-0.076126099,0,False,False,0,7.079000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.057999610900879,0.7125034332275391,-4.314547062,-4.506685257,-7.578001022,-7.578001022,40,61,15,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119966,True
2026-03-20 13:33:28+00:00,7005,2134,6.25,-4.542499542,-4.539999962,-4.503749847,-4.412500381,-4.072500229,6.231250762939453,106.25,106.25,0,8,True,False,-7.013622284,-7.885503769,0,0,-7.5,-0.366752625,0,False,False,0,7.081000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.069000244140625,0.8531303405761719,-4.319950104,-4.52733326,-7.866752625,-7.866752625,40,53,7,0,0,45,268431295,False,50,28,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119966,True
2026-03-20 13:43:34+00:00,7006,2134,6.25,-4.555000305,-4.558750153,-4.49750042,-4.443750381,-4.03374958,6.21875,106.25,106.25,0,8,True,False,-6.949872971,-7.759878159,0,0,-7.5,-0.246751785,0,False,False,0,7.133999824523926,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.088000297546387,0.7556285858154297,-4.317829609,-4.5624547,-7.632375717,-7.632375717,40,58,21,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119966,True
2026-03-20 13:53:40+00:00,7007,2134,6.25,-4.595000267,-4.543749809,-4.513750076,-4.431249619,-4.043749809,6.424999237060547,106.25,106.25,0,8,True,False,-6.989248276,-7.816127777,0,0,-7.5,-0.273002625,0,False,False,0,7.361000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.350999832,0.7781295776367188,-4.326288223,-4.586661339,-7.782377243,-7.782377243,40,62,35,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,119966,True
2026-03-20 14:03:46+00:00,7008,2134,6.25,-4.534999847,-4.579999924,-4.43500042,-4.395000458,-4.021249771,6.462499618530273,106.25,106.25,0,8,True,False,-6.946123123,-7.85925293,0,0,-7.5,-0.349878311,0,False,False,0,7.399000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.506999969482422,0.9450054168701172,-4.288058758,-4.536598206,-7.998003006,-7.998003006,40,55,34,0,0,45,268431295,False,50,26,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119967,True
2026-03-20 14:13:52+00:00,7009,2134,6.25,-4.46625042,-4.418749809,-4.357500076,-4.354999542,-3.948749542,6.3125,106.25,106.25,0,8,True,False,-6.751121521,-7.737377167,0,0,-7.5,-0.246751785,0,False,False,0,7.845999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.822999954223633,0.9825057983398438,-4.226455688,-4.466237545,-7.728002548,-7.728002548,40,56,46,0,0,70,268431295,False,50,33,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,21,0,119967,True
2026-03-20 14:23:58+00:00,7010,2134,6.25,-4.413749695,-4.413749695,-4.31499958,-4.318750381,-3.918750763,6.212499618530273,106.25,106.25,0,8,True,False,-6.786746979,-7.838626862,0,0,-7.5,-0.346128464,0,False,False,0,8.043000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.048000336,1.050006866455078,-4.186771393,-4.424002647,-7.840503693,-7.840503693,40,58,51,0,0,70,268431295,False,50,37,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,31,0,119967,True
2026-03-20 14:34:04+00:00,7011,2134,6.25,-4.37749958,-4.396249771,-4.244999886,-4.306249619,-3.944999695,6.131250381469727,106.25,106.25,0,8,True,False,-6.559869766,-7.512374878,0,0,-7.5,-0.040500641,0,False,False,0,7.460000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.479000091552734,0.9243812561035156,-4.173886776,-4.408499241,-7.486125946,-7.486125946,40,60,59,0,0,45,268431295,False,50,39,True,-4.5,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,29,0,119967,True
2026-03-20 14:44:10+00:00,7012,2134,6.25,-4.395000458,-4.380000114,-4.25249958,-4.305000305,-3.898750305,6.262500762939453,106.25,106.25,0,8,True,False,-6.406118393,-7.324874878,0,0,-7.5,0.1863746643066406,0,False,False,0,7.680000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.682999610900879,0.9318809509277344,-4.160255909,-4.385839939,-7.321125031,-7.321125031,40,60,59,0,0,45,268431295,False,50,42,True,-4.5,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,20,0,119967,True
2026-03-20 14:54:16+00:00,7013,2134,6.25,-4.362500191,-4.364999771,-4.244999886,-4.288749695,-3.95249939,6.325000762939453,106.25,106.25,0,8,True,False,-6.276742935,-7.133623123,0,0,-7.5,0.3213768005371094,0,False,False,0,8.074999809265137,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.961000442504883,0.7950057983398438,-4.148919582,-4.373473167,-7.041748047,-7.041748047,40,60,60,0,0,70,268431295,False,50,44,True,-4.5,0,50,-4.5,70,True,-4.300000191,0,90,-4.5,True,20,0,119967,True
2026-03-20 15:04:21+00:00,7014,2134,6.25,-4.401249886,-4.371250153,-4.182499886,-4.291250229,-3.931249619,6.168750762939453,106.25,106.25,0,8,True,False,-6.452993393,-7.570501328,0,0,-7.5,-0.094875336,0,False,False,0,8.454999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.456999778747559,1.1418819427490234,-4.141207218,-4.382874012,-7.602376938,-7.602376938,40,55,48,0,0,70,268431295,False,50,43,True,-4.5,0,50,-4.5,72,True,-4.300000191,0,90,-4.5,True,32,0,119968,True
2026-03-20 15:14:27+00:00,7015,2134,6.25,-4.371250153,-4.358750343,-4.163749695,-4.286250114,-3.951250076,6.068750381469727,106.25,106.25,0,8,True,False,-6.4998703,-7.634250641,0,0,-7.5,-0.115501404,0,False,False,0,8.517999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.522999763,1.1250057220458984,-4.137403965,-4.353383541,-7.626750946,-7.626750946,40,55,48,0,0,70,268431295,False,50,47,True,-4.5,0,50,-4.5,73,True,-4.300000191,0,90,-4.5,True,62,0,119968,True
2026-03-20 15:24:33+00:00,7016,2134,6.25,-4.338749886,-4.412500381,-4.18999958,-4.34125042,-3.958749771,6.043750762939453,106.25,106.25,0,8,True,False,-6.520494461,-7.62862587,0,0,-7.5,-0.149251938,0,False,False,0,8.411999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.416000366210938,1.126882553100586,-4.148327351,-4.348349571,-7.656751633,-7.656751633,40,55,48,0,0,70,268431295,False,50,48,True,-4.5,0,50,-4.5,72,True,-4.300000191,0,90,-4.5,True,90,0,119968,True
2026-03-20 15:34:39+00:00,7017,2134,6.25,-4.353750229,-4.395000458,-4.233750343,-4.348750114,-3.997499466,6.0625,106.25,106.25,0,8,True,False,-6.676120758,-7.780502319,0,0,-7.5,-0.31237793,0,False,False,0,8.432000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.432000160217285,1.1025066375732422,-4.181117535,-4.380503654,-7.780502319,-7.780502319,40,55,48,0,0,70,268431295,False,50,46,True,-4.5,0,50,-4.5,70,True,-4.300000191,0,90,-4.5,True,90,0,119968,True
2026-03-20 15:44:45+00:00,7018,2134,6.25,-4.463749886,-4.511249542,-4.276249886,-4.37250042,-4.027500153,6.262500762939453,106.25,106.25,0,8,True,False,-6.71362114,-7.626750946,0,0,-7.5,-0.119251251,0,False,False,0,7.795999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.824999809265137,0.8831310272216797,-4.23421526,-4.454478264,-7.596752167,-7.596752167,40,57,55,0,0,45,268431295,False,50,39,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,83,0,119968,True
2026-03-20 15:54:51+00:00,7019,2134,6.25,-4.539999962,-4.529999733,-4.271249771,-4.430000305,-4.106249809,6.287500381469727,106.25,106.25,0,8,True,False,-6.767995834,-7.630500793,0,0,-7.5,-0.126750946,0,False,False,0,7.786999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.803000450134277,0.881256104,-4.286226273,-4.51875782,-7.619251251,-7.619251251,40,49,47,0,0,45,268431295,False,50,33,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,58,0,119968,True
2026-03-20 16:04:57+00:00,7020,2134,6.25,-4.538749695,-4.617500305,-4.328749657,-4.470000267,-4.106249809,6.262500762939453,106.25,106.25,0,8,True,False,-6.771745682,-7.568626404,0,0,-7.5,-0.083625793,0,False,False,0,7.833000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.8520002365112305,0.8418807983398438,-4.31663084,-4.548127651,-7.64550209,-7.64550209,40,44,44,0,0,45,268431295,False,50,29,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,23,0,119969,True
2026-03-20 16:15:03+00:00,7021,2134,6.25,-4.586250305,-4.581250191,-4.380000114,-4.53374958,-4.168749809,6.21875,106.25,106.25,0,8,True,False,-6.919872284,-7.778627396,0,0,-7.5,-0.310503006,0,False,False,0,7.883000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.890000343322754,0.8587551116943359,-4.339073181,-4.582035065,-7.784252167,-7.784252167,40,44,44,0,0,45,268431295,False,50,26,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119969,True
2026-03-20 16:25:10+00:00,7022,2134,6.25,-4.636249542,-4.633749962,-4.396249771,-4.548749924,-4.166250229,6.206249237060547,106.25,106.25,0,8,True,False,-7.015497208,-7.863002777,0,0,-7.5,-0.33300209,0,False,False,0,7.906999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.906999588012695,0.8362560272216797,-4.359558582,-4.614279747,-7.851753235,-7.851753235,40,47,53,0,0,45,268431295,False,50,22,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119969,True
2026-03-20 16:35:15+00:00,7023,2134,6.25,-4.588749886,-4.606249809,-4.40874958,-4.503749847,-4.15874958,6.293750762939453,106.25,106.25,0,8,True,False,-7.045497894,-7.89112854,0,0,-7.5,-0.40612793,0,False,False,0,7.779999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.781999588012695,0.8737545013427734,-4.357620716,-4.602443695,-7.908002853,-7.908002853,40,43,55,0,0,45,268431295,False,50,23,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119969,True
2026-03-20 16:45:21+00:00,7024,2134,6.25,-4.556249619,-4.573749542,-4.421250343,-4.506250381,-4.114999771,6.274999618530273,106.25,106.25,0,8,True,False,-7.017372131,-7.834877014,0,0,-7.5,-0.325502396,0,False,False,0,7.751999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.762999534606934,0.8268814086914062,-4.351524353,-4.580293655,-7.842378616,-7.842378616,40,42,61,0,0,45,268431295,False,50,24,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119969,True
2026-03-20 16:55:27+00:00,7025,2134,6.25,-4.557499886,-4.601249695,-4.395000458,-4.507499695,-4.141249657,6.149999618530273,106.25,106.25,0,8,True,False,-6.961122513,-7.846128464,0,0,-7.5,-0.348003387,0,False,False,0,7.652000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.692999839782715,0.8662548065185547,-4.343028545,-4.564382076,-7.784252167,-7.784252167,40,44,70,0,0,45,268431295,False,50,26,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119969,True
2026-03-20 17:05:33+00:00,7026,2134,6.25,-4.568750381,-4.579999924,-4.308750153,-4.454999924,-4.109999657,6.356250762939453,106.25,106.25,0,8,True,False,-6.863620758,-7.750501633,0,0,-7.5,-0.261753082,0,False,False,0,7.607999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.616999626159668,0.8531303405761719,-4.310440063,-4.58448267,-7.716751099,-7.716751099,40,44,70,0,0,45,268431295,False,50,23,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119970,True
2026-03-20 17:15:40+00:00,7027,2134,6.25,-4.581250191,-4.635000229,-4.301250458,-4.457500458,-4.061249733,6.350000381469727,106.25,106.25,0,8,True,False,-6.803621292,-7.662376404,0,0,-7.5,-0.126750946,0,False,False,0,7.524999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.524000168,0.8681297302246094,-4.263299465,-4.592644691,-7.664251328,-7.664251328,40,44,70,0,0,45,268431295,False,50,22,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119970,True
2026-03-20 17:25:45+00:00,7028,2134,6.25,-4.592499733,-4.62749958,-4.246250153,-4.411250114,-4.058750153,6.237499237060547,106.25,106.25,0,8,True,False,-6.741744995,-7.626750946,0,0,-7.5,-0.136125565,0,False,False,0,7.446000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.475000381469727,0.8962574005126953,-4.248279572,-4.599283218,-7.638002396,-7.638002396,40,44,70,0,0,45,268431295,False,50,21,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,119970,True
2026-03-20 17:35:52+00:00,7029,2134,6.25,-4.595000267,-4.595000267,-4.288749695,-4.425000191,-4.02875042,6.287500381469727,106.25,106.25,0,8,True,False,-6.801746368,-7.703626633,0,0,-7.5,-0.216751099,0,False,False,0,7.449000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.435000419616699,0.8793811798095703,-4.239358902,-4.611502647,-7.698001862,-7.698001862,40,44,70,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119970,True
2026-03-20 17:45:58+00:00,7030,2134,6.25,-4.590000153,-4.616250038,-4.257499695,-4.423749924,-4.050000191,6.262500762939453,106.25,106.25,0,8,True,False,-6.782997131,-7.724252701,0,0,-7.5,-0.203626633,0,False,False,0,7.345000267028809,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.376999855041504,0.9150066375732422,-4.236763477,-4.609057426,-7.686752319,-7.686752319,40,44,70,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119970,True
2026-03-20 17:56:03+00:00,7031,2134,6.25,-4.638750076,-4.609999657,-4.246250153,-4.391249657,-4.057499886,6.206249237060547,106.25,106.25,0,8,True,False,-6.769870758,-7.686752319,0,0,-7.5,-0.190502167,0,False,False,0,7.192000389099121,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.196999549865723,0.8943805694580078,-4.233825207,-4.612560272,-7.66050148,-7.66050148,40,44,70,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,119971,True
2026-03-20 18:06:09+00:00,7032,2134,6.25,-4.612500191,-4.59624958,-4.25249958,-4.387499809,-4.021249771,6.125,106.25,106.25,0,8,True,False,-6.751121521,-7.696126938,0,0,-7.5,-0.156751633,0,False,False,0,7.229000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.229000091552734,0.9693813323974608,-4.236457825,-4.604766846,-7.696126938,-7.696126938,40,44,70,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,119971,True
2026-03-20 18:16:15+00:00,7033,2134,6.25,-4.566249847,-4.586250305,-4.262499809,-4.393750191,-4.018750191,6.0,106.25,106.25,0,8,True,False,-6.766120911,-7.741127014,0,0,-7.5,-0.237377167,0,False,False,0,7.090999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.074999809265137,0.9525070190429688,-4.225095272,-4.601550579,-7.726127625,-7.726127625,40,44,70,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,20,0,119971,True
2026-03-20 18:26:21+00:00,7034,2134,6.25,-4.643750191,-4.579999924,-4.288749695,-4.398750305,-4.039999962,6.087499618530273,106.25,106.25,0,8,True,False,-6.893621445,-7.801128387,0,0,-7.5,-0.314252853,0,False,False,0,6.977000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9639997482299805,0.8775062561035156,-4.24012804,-4.614480019,-7.776752472,-7.776752472,40,44,70,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,119971,True
2026-03-20 18:36:26+00:00,7035,2134,6.25,-4.626250267,-4.621250153,-4.272500038,-4.426250458,-4.022500038,5.887500762939453,106.25,106.25,0,8,True,False,-7.017372131,-8.009254456,0,0,-7.5,-0.522378922,0,False,False,0,7.053999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.993000030517578,0.9000072479248047,-4.245725155,-4.605419159,-7.885503769,-7.885503769,40,39,63,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,119971,True
2026-03-20 18:46:32+00:00,7036,2134,6.25,-4.623749733,-4.541250229,-4.297499657,-4.427499771,-4.111249924,5.912500381469727,106.25,106.25,0,8,True,False,-7.075498581,-8.009254456,0,0,-7.5,-0.498003006,0,False,False,0,6.7910003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.876999855041504,0.9656295776367188,-4.265562057,-4.602975368,-8.041128159,-8.041128159,40,30,60,0,0,20,268431295,False,50,16,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,119971,True
2026-03-20 18:56:38+00:00,7037,2134,6.25,-4.609999657,-4.582500458,-4.257499695,-4.486249924,-4.177499771,5.875,106.25,106.25,0,8,True,False,-6.957372665,-7.776752472,0,0,-7.5,-0.28612709,0,False,False,0,6.456000328063965,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.456000328063965,0.8287544250488281,-4.300192356,-4.60590601,-7.78612709,-7.78612709,40,33,75,0,0,20,268431295,False,50,15,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,119972,True
2026-03-20 19:06:44+00:00,7038,2134,6.25,-4.648750305,-4.595000267,-4.352499962,-4.534999847,-4.151249886,5.71875,106.25,106.25,0,8,True,False,-6.625495911,-7.276124954,0,0,-7.5,0.207000732,0,False,False,0,6.055000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.045000076293945,0.6787548065185547,-4.350314617,-4.615095139,-7.330499649,-7.330499649,40,58,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119972,True
2026-03-20 19:16:50+00:00,7039,2134,6.25,-4.65375042,-4.603750229,-4.416250229,-4.5625,-4.238750458,5.700000762939453,106.25,106.25,0,8,True,False,-6.569244385,-7.112998962,0,0,-7.5,0.4001274108886719,0,False,False,0,5.718999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.699000358581543,0.5362529754638672,-4.385121822,-4.614400387,-7.124248505,-7.124248505,40,64,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119972,True
2026-03-20 19:26:56+00:00,7040,2134,6.25,-4.623749733,-4.557499886,-4.40874958,-4.567500114,-4.202500343,5.681249618530273,106.25,106.25,0,8,True,False,-6.989248276,-7.686752319,0,0,-7.5,-0.196126938,0,False,False,0,6.0,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.019000053405762,0.6937541961669922,-4.398514271,-4.609144211,-7.673625946,-7.673625946,40,56,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119972,True
2026-03-20 19:37:02+00:00,7041,2134,6.25,-4.642499924,-4.588749886,-4.447500229,-4.613750458,-4.238750458,5.543750762939453,106.25,106.25,0,8,True,False,-6.983621597,-7.71862793,0,0,-7.5,-0.216751099,0,False,False,0,5.925000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.927000045776367,0.6975040435791016,-4.413238525,-4.604154587,-7.714876175,-7.714876175,40,56,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,119972,True
2026-03-20 19:47:08+00:00,7042,2134,6.25,-4.608750343,-4.573749542,-4.49750042,-4.582500458,-4.21625042,5.524999618530273,106.25,106.25,0,8,True,False,-6.97987175,-7.619251251,0,0,-7.5,-0.100502014,0,False,False,0,5.604000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.555999755859375,0.6206302642822266,-4.434726715,-4.60119915,-7.604251862,-7.604251862,40,63,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,119972,True
2026-03-20 19:57:14+00:00,7043,2134,6.25,-4.641249657,-4.551250458,-4.516249657,-4.598750114,-4.251250267,5.456249237060547,106.25,106.25,0,8,True,False,-7.142997742,-7.857378006,0,0,-7.5,-0.331127167,0,False,False,0,5.6579999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.645999908447266,0.6900043487548828,-4.447677612,-4.597935677,-7.855503082,-7.855503082,40,55,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,119973,True
2026-03-20 20:07:19+00:00,7044,2134,6.25,-4.636249542,-4.595000267,-4.510000229,-4.637499809,-4.233750343,5.399999618530273,106.25,106.25,0,8,True,False,-7.107372284,-7.73925209,0,0,-7.5,-0.252376556,0,False,False,0,5.538000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.538000106811523,0.6281280517578125,-4.457500935,-4.59972477,-7.73925209,-7.73925209,40,55,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119973,True
2026-03-20 20:17:25+00:00,7045,2134,6.25,-4.636249542,-4.587499619,-4.542499542,-4.609999657,-4.24750042,5.306249618530273,106.25,106.25,0,7,True,False,-6.983621597,-7.548000336,0,0,-7.5,-0.087375641,0,False,False,0,5.397000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.425000190734863,0.6037540435791016,-4.459243774,-4.601785183,-7.651126862,-7.651126862,40,60,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119973,True
2026-03-20 20:27:31+00:00,7046,2134,6.25,-4.630000114,-4.532500267,-4.517499924,-4.632499695,-4.217499733,5.375,106.25,106.25,0,7,True,False,-7.261123657,-7.964254379,0,0,-7.5,-0.481128693,0,False,False,0,5.734999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.732999801635742,0.7143802642822266,-4.461593151,-4.60255146,-7.973628998,-7.973628998,40,59,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119973,True
2026-03-20 20:37:37+00:00,7047,2134,6.25,-4.676250458,-4.579999924,-4.578749657,-4.638750076,-4.222499847,5.28125,106.25,106.25,0,7,True,False,-7.231124878,-7.87987709,0,0,-7.5,-0.351753235,0,False,False,0,5.642000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.673999786376953,0.5981292724609375,-4.462671757,-4.598556042,-7.823627472,-7.823627472,40,57,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119973,True
2026-03-20 20:47:43+00:00,7048,2134,6.25,-4.62749958,-4.545000076,-4.578749657,-4.626250267,-4.191249847,5.325000762939453,106.25,106.25,0,7,True,False,-6.775495529,-7.28924942,0,0,-7.5,0.1882495880126953,0,False,False,0,5.211000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.2170000076293945,0.5456295013427734,-4.465830326,-4.597766399,-7.313625336,-7.313625336,40,60,0,0,0,45,268431295,False,50,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119973,True
2026-03-20 20:57:49+00:00,7049,2134,6.25,-4.640000343,-4.53125,-4.566249847,-4.626250267,-4.176250458,5.268749237060547,106.25,106.25,0,7,True,False,-6.659244537,-7.189874649,0,0,-7.5,0.317626953,0,False,False,0,5.177000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.177000045776367,0.5287532806396484,-4.455278873,-4.59197998,-7.189874649,-7.189874649,40,48,0,0,0,45,268431295,False,50,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119974,True
2026-03-20 21:07:55+00:00,7050,2134,6.25,-4.640000343,-4.536250114,-4.538749695,-4.638750076,-4.171250343,5.143749237060547,106.25,106.25,0,7,True,False,-6.531744003,-6.998622894,0,0,-7.5,0.480752944946289,0,False,False,0,5.135000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.135000228881836,0.4181270599365234,-4.442085266,-4.586327553,-6.976121902,-6.976121902,40,61,0,0,0,70,268431295,False,50,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119974,True
2026-03-20 21:18:01+00:00,7051,2134,6.25,-4.654999733,-4.50249958,-4.522500038,-4.576250076,-4.162500381,5.162500381469727,106.25,106.25,0,7,True,False,-6.571119308,-7.137372971,0,0,-7.5,0.3870010375976562,0,False,False,0,5.085000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.095000267028809,0.4968776702880859,-4.421750546,-4.569693089,-7.094247818,-7.094247818,40,60,0,0,0,45,268431295,False,50,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119974,True
2026-03-20 21:28:07+00:00,7052,2134,6.25,-4.631250381,-4.465000153,-4.547499657,-4.603750229,-4.147500038,5.125,106.25,106.25,0,7,True,False,-6.788621902,-7.422374725,0,0,-7.5,0.1319999694824218,0,False,False,0,5.399000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.434000015258789,0.6056289672851562,-4.411718845,-4.558137894,-7.411125183,-7.411125183,40,54,0,0,0,45,268431295,False,50,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119974,True
2026-03-20 21:38:13+00:00,7053,2134,6.25,-4.626250267,-4.487500191,-4.491250038,-4.588749886,-4.140000343,5.049999237060547,106.25,106.25,0,7,True,False,-6.865497589,-7.51987648,0,0,-7.5,-0.03487587,0,False,False,0,5.432999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.480999946594238,0.6375026702880859,-4.397512436,-4.535675049,-7.504875183,-7.504875183,40,53,0,0,0,45,268431295,False,50,14,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119974,True
2026-03-20 21:48:19+00:00,7054,2134,6.25,-4.572500229,-4.451250076,-4.460000038,-4.545000076,-4.161250114,5.131250381469727,106.25,106.25,0,7,True,False,-6.889871597,-7.529251099,0,0,-7.5,-0.029251099,0,False,False,0,5.550000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.550999641418457,0.6393795013427734,-4.393332958,-4.519675255,-7.529251099,-7.529251099,40,55,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119974,True
2026-03-20 21:58:24+00:00,7055,2134,6.25,-4.532500267,-4.431249619,-4.510000229,-4.571249962,-4.086250305,5.1875,106.25,106.25,0,7,True,False,-6.983621597,-7.679252625,0,0,-7.5,-0.184877396,0,False,False,0,5.307999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.329999923706055,0.7068805694580078,-4.392032146,-4.511044979,-7.761753082,-7.761753082,40,59,0,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119975,True
2026-03-20 22:08:30+00:00,7056,2134,6.25,-4.547499657,-4.413749695,-4.522500038,-4.569999695,-4.102499962,5.068750381469727,106.25,106.25,0,7,True,False,-7.052997589,-7.799251556,0,0,-7.5,-0.301128387,0,False,False,0,5.526000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.527000427246094,0.7275047302246094,-4.393085003,-4.498517513,-7.778627396,-7.778627396,40,58,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119975,True
2026-03-20 22:18:36+00:00,7057,2134,6.25,-4.553750038,-4.441249847,-4.561249733,-4.583749771,-4.108750343,5.012500762939453,106.25,106.25,0,7,True,False,-7.191749573,-7.943628311,0,0,-7.5,-0.42300415,0,False,False,0,5.430999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.392000198364258,0.7350044250488281,-4.403429508,-4.500886917,-7.904253006,-7.904253006,40,65,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119975,True
2026-03-20 22:28:42+00:00,7058,2134,6.25,-4.547499657,-4.43999958,-4.573749542,-4.588749886,-4.083749771,5.024999618530273,106.25,106.25,0,7,True,False,-6.983621597,-7.559251785,0,0,-7.5,-0.059251785,0,False,False,0,5.024000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.001000404,0.5531291961669922,-4.409780502,-4.504486561,-7.568626404,-7.568626404,38,64,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119975,True
2026-03-20 22:38:48+00:00,7059,2134,6.25,-4.602499962,-4.443750381,-4.553750038,-4.539999962,-4.103750229,5.068750381469727,106.25,106.25,0,7,True,False,-7.172998428,-7.711126328,0,0,-7.5,-0.211126328,0,False,False,0,6.142000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.152000427246094,0.5850048065185547,-4.413889885,-4.510236263,-7.709251404,-7.709251404,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119975,True
2026-03-20 22:48:54+00:00,7060,2134,6.25,-4.619999886,-4.438750267,-4.573749542,-4.513750076,-4.104999542,4.975000381469727,106.25,106.25,0,7,True,False,-7.184247971,-7.866752625,0,0,-7.5,-0.363002777,0,False,False,0,6.246000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.229000091552734,0.6825046539306641,-4.413124561,-4.517119408,-7.849878311,-7.849878311,29,58,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119975,True
2026-03-20 22:59:00+00:00,7061,2134,6.25,-4.607500076,-4.460000038,-4.592499733,-4.556249619,-4.083749771,5.068750381469727,106.25,106.25,0,7,True,False,-7.142997742,-7.73925209,0,0,-7.5,-0.246751785,0,False,False,0,6.043000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.043000221252441,0.6337528228759766,-4.407473087,-4.538925171,-7.743001938,-7.743001938,29,60,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119976,True
2026-03-20 23:09:06+00:00,7062,2134,6.25,-4.59375,-4.4375,-4.578749657,-4.548749924,-4.074999809,5.024999618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.542375565,0,0,-7.5,-0.040500641,0,False,False,0,5.833999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.828000068664551,0.5625038146972656,-4.397769451,-4.536096573,-7.574251175,-7.574251175,29,65,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119976,True
2026-03-20 23:19:12+00:00,7063,2134,6.25,-4.623749733,-4.458749771,-4.582500458,-4.520000458,-4.095000267,4.943750381469727,106.25,106.25,0,7,True,False,-7.015497208,-7.559251785,0,0,-7.5,-0.068626404,0,False,False,0,5.736000061035156,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.711000442504883,0.583129883,-4.398103714,-4.5424757,-7.563001633,-7.563001633,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119976,True
