timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-20 23:29:18+00:00,7064,2134,6.25,-4.625,-4.478750229,-4.586250305,-4.524999619,-4.06499958,4.962499618530273,106.25,106.25,0,7,True,False,-7.259248734,-7.870502472,0,0,-7.5,-0.408002853,0,False,False,0,6.029999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.958000183105469,0.5550022125244141,-4.396038532,-4.54857111,-7.752376556,-7.752376556,29,64,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119976,True
2026-03-20 23:39:24+00:00,7065,2134,6.25,-4.666250229,-4.50249958,-4.579999924,-4.574999809,-4.03374958,4.887500762939453,106.25,106.25,0,7,True,False,-7.261123657,-7.861127853,0,0,-7.5,-0.366752625,0,False,False,0,5.663000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.630000114440918,0.5906276702880859,-4.392412663,-4.55381012,-7.831127167,-7.831127167,29,55,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119976,True
2026-03-20 23:49:30+00:00,7066,2134,6.25,-4.65625,-4.47124958,-4.586250305,-4.532500267,-4.051250458,4.918750762939453,106.25,106.25,0,7,True,False,-7.225498199,-7.804878235,0,0,-7.5,-0.28612709,0,False,False,0,5.571000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.571000099182129,0.5775051116943359,-4.385590076,-4.557234764,-7.804878235,-7.804878235,29,53,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119976,True
2026-03-20 23:59:35+00:00,7067,2134,6.25,-4.676250458,-4.457500458,-4.567500114,-4.53374958,-4.045000076,4.893749237060547,106.25,106.25,0,7,True,False,-7.231124878,-7.806753159,0,0,-7.5,-0.325502396,0,False,False,0,5.680999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.680000305175781,0.6093788146972656,-4.37879467,-4.560074806,-7.803003311,-7.803003311,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119977,True
2026-03-21 00:09:41+00:00,7068,2134,6.25,-4.637499809,-4.503749847,-4.606249809,-4.507499695,-3.996250153,4.912500381469727,106.25,106.25,0,7,True,False,-7.287374496,-7.945503235,0,0,-7.5,-0.436128616,0,False,False,0,6.001999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.986000061035156,0.6675052642822266,-4.371066093,-4.56083107,-7.924879074,-7.924879074,29,57,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119977,True
2026-03-21 00:19:47+00:00,7069,2134,6.25,-4.612500191,-4.470000267,-4.586250305,-4.503749847,-3.971250534,4.96875,106.25,106.25,0,7,True,False,-7.287374496,-7.939878464,0,0,-7.5,-0.424879074,0,False,False,0,5.755999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.935999870300293,0.643127441,-4.366057873,-4.555627823,-7.958627701,-7.958627701,29,54,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119977,True
2026-03-21 00:29:53+00:00,7070,2134,6.25,-4.608750343,-4.449999809,-4.606249809,-4.545000076,-3.998750687,4.887500762939453,106.25,106.25,0,7,True,False,-7.142997742,-7.720502853,0,0,-7.5,-0.250501633,0,False,False,0,5.673999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.649000168,0.6150035858154297,-4.371343613,-4.550632477,-7.696126938,-7.696126938,29,60,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119977,True
2026-03-21 00:39:59+00:00,7071,2134,6.25,-4.701250076,-4.447500229,-4.598750114,-4.557499886,-4.008749962,4.90625,106.25,106.25,0,7,True,False,-7.112998962,-7.608001709,0,0,-7.5,-0.091125488,0,False,False,0,5.253999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.251999855041504,0.4781265258789062,-4.368741035,-4.553280354,-7.591125488,-7.591125488,29,59,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119977,True
2026-03-21 00:50:05+00:00,7072,2134,6.25,-4.636249542,-4.451250076,-4.598750114,-4.527500153,-3.993749619,4.912500381469727,106.25,106.25,0,7,True,False,-6.715496063,-7.122373581,0,0,-7.5,0.3607521057128906,0,False,False,0,5.119000434875488,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.109000205993652,0.4293785095214844,-4.372591496,-4.548398495,-7.167373657,-7.167373657,29,60,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119977,True
2026-03-21 01:00:11+00:00,7073,2134,6.25,-4.641249657,-4.436249733,-4.586250305,-4.507499695,-3.958749771,4.918750762939453,106.25,106.25,0,7,True,False,-6.762371063,-7.285499573,0,0,-7.5,0.1863746643066406,0,False,False,0,5.432999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.423999786376953,0.5418796539306641,-4.355345726,-4.54681015,-7.272375107,-7.272375107,29,58,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119978,True
2026-03-21 01:10:17+00:00,7074,2134,6.25,-4.628749847,-4.451250076,-4.567500114,-4.503749847,-3.941249847,4.875,106.25,106.25,0,7,True,False,-6.863620758,-7.450500488,0,0,-7.5,0.0382499694824218,0,False,False,0,5.75,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.708999633789063,0.5568790435791016,-4.338919163,-4.532754898,-7.371749878,-7.371749878,29,54,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119978,True
2026-03-21 01:20:22+00:00,7075,2134,6.25,-4.598750114,-4.433750153,-4.508749962,-4.501250267,-3.973749161,4.893749237060547,106.25,106.25,0,7,True,False,-7.137372971,-7.806753159,0,0,-7.5,-0.289876938,0,False,False,0,5.668000221252441,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.713000297546387,0.6712551116943359,-4.326766014,-4.529716969,-7.855503082,-7.855503082,29,55,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119978,True
2026-03-21 01:30:28+00:00,7076,2134,6.25,-4.62250042,-4.40625,-4.517499924,-4.457500458,-3.942499161,4.893749237060547,106.25,106.25,0,7,True,False,-7.082998276,-7.728002548,0,0,-7.5,-0.233627319,0,False,False,0,5.682000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.685999870300293,0.6506290435791016,-4.324019909,-4.518045425,-7.733627319,-7.733627319,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119978,True
2026-03-21 01:40:34+00:00,7077,2134,6.25,-4.642499924,-4.417499542,-4.579999924,-4.487500191,-3.98374939,4.831249237060547,106.25,106.25,0,7,True,False,-7.19549942,-7.881753922,0,0,-7.5,-0.381753922,0,False,False,0,5.685999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.682999610900879,0.7050056457519531,-4.326282501,-4.51226902,-7.883628845,-7.883628845,29,54,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119978,True
2026-03-21 01:50:40+00:00,7078,2134,6.25,-4.602499962,-4.414999962,-4.59375,-4.506250381,-3.918750763,4.8125,106.25,106.25,0,7,True,False,-7.262998581,-7.878002167,0,0,-7.5,-0.428628922,0,False,False,0,5.621999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.621999740600586,0.6187534332275391,-4.337543488,-4.507349968,-7.878002167,-7.878002167,29,54,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119978,True
2026-03-21 02:00:46+00:00,7079,2134,6.25,-4.613750458,-4.412500381,-4.598750114,-4.516249657,-3.959999084,4.912500381469727,106.25,106.25,0,7,True,False,-7.077373505,-7.546125412,0,0,-7.5,-0.16050148,0,False,False,0,5.352000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.378999710083008,0.5681285858154297,-4.344641685,-4.496220589,-7.639877319,-7.639877319,29,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119979,True
2026-03-21 02:10:55+00:00,7080,2134,6.25,-4.595000267,-4.371250153,-4.598750114,-4.50249958,-3.931249619,4.799999237060547,106.25,106.25,0,7,True,False,-7.375499725,-8.029878616,0,0,-7.5,-0.528003693,0,False,False,0,5.626999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.652000427246094,0.5925025939941406,-4.349196911,-4.500692844,-8.001752853,-8.001752853,29,54,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119979,True
2026-03-21 02:21:01+00:00,7081,2134,6.25,-4.62250042,-4.428750038,-4.573749542,-4.505000114,-3.908750534,4.762500762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.516126633,0,0,-7.5,-0.018001556,0,False,False,0,5.392000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.369000434875488,0.4237518310546875,-4.344307423,-4.503944874,-7.471124649,-7.471124649,29,65,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119979,True
2026-03-21 02:31:08+00:00,7082,2134,6.25,-4.637499809,-4.398750305,-4.567500114,-4.491250038,-3.950000763,4.737499237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.788002014,0,0,-7.5,-0.318002701,0,False,False,0,5.746999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.737000465393066,0.5868778228759766,-4.33680582,-4.507299423,-7.696126938,-7.821752548,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119979,True
2026-03-21 02:41:14+00:00,7083,2134,6.25,-4.618749619,-4.431249619,-4.630000114,-4.486249924,-3.931249619,4.643749237060547,106.25,106.25,0,7,True,False,-6.955497742,-7.493625641,0,0,-7.5,0.008249283,0,False,False,0,5.335000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.378999710083008,0.5681285858154297,-4.341506481,-4.51533699,-7.548000336,-7.548000336,29,60,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119979,True
2026-03-21 02:51:20+00:00,7084,2134,6.25,-4.633749962,-4.398750305,-4.586250305,-4.467499733,-3.941249847,4.649999618530273,106.25,106.25,0,7,True,False,-7.287374496,-7.825502396,0,0,-7.5,-0.321752548,0,False,False,0,5.878000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.878000259399414,0.5250034332275391,-4.344975948,-4.512005806,-7.825502396,-7.825502396,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119979,True
2026-03-21 03:01:25+00:00,7085,2134,6.25,-4.633749962,-4.411250114,-4.623749733,-4.456250191,-3.892499924,4.737499237060547,106.25,106.25,0,7,True,False,-6.83924675,-7.30424881,0,0,-7.5,0.1976261138916015,0,False,False,0,5.060999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.072999954223633,0.4743785858154297,-4.340238571,-4.513607979,-7.313625336,-7.313625336,29,60,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119980,True
2026-03-21 03:11:31+00:00,7086,2134,6.25,-4.573749542,-4.428750038,-4.637499809,-4.463749886,-3.95375061,4.668750762939453,106.25,106.25,0,7,True,False,-6.927371979,-7.456125259,0,0,-7.5,0.043874741,0,False,False,0,5.454000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.491000175476074,0.5137538909912109,-4.340222359,-4.515312195,-7.409250259,-7.409250259,29,53,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119980,True
2026-03-21 03:21:37+00:00,7087,2134,6.25,-4.62749958,-4.426250458,-4.561249733,-4.482500076,-3.88999939,4.693750381469727,106.25,106.25,0,7,True,False,-6.869247437,-7.493625641,0,0,-7.5,0.0307502746582031,0,False,False,0,5.876000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895999908447266,0.6431293487548828,-4.321840763,-4.514361858,-7.454250336,-7.454250336,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119980,True
2026-03-21 03:31:43+00:00,7088,2134,6.25,-4.628749847,-4.393750191,-4.555000305,-4.478750229,-3.864999771,4.731250762939453,106.25,106.25,0,7,True,False,-7.137372971,-7.851753235,0,0,-7.5,-0.334877014,0,False,False,0,6.008000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.020999908447266,0.6825046539306641,-4.303351879,-4.507511139,-7.849878311,-7.849878311,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119980,True
2026-03-21 03:41:49+00:00,7089,2134,6.25,-4.636249542,-4.386249542,-4.548749924,-4.456250191,-3.907499313,4.65625,106.25,106.25,0,7,True,False,-7.052997589,-7.66050148,0,0,-7.5,-0.199876785,0,False,False,0,5.928999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928999900817871,0.630004883,-4.304266453,-4.502021313,-7.683002472,-7.683002472,29,64,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119980,True
2026-03-21 03:51:55+00:00,7090,2134,6.25,-4.607500076,-4.40874958,-4.598750114,-4.481249809,-3.90625,4.65625,106.25,106.25,0,7,True,False,-7.109249115,-7.673625946,0,0,-7.5,-0.188627243,0,False,False,0,5.859000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.7910003662109375,0.5531291961669922,-4.317088604,-4.504919052,-7.538625717,-7.538625717,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119980,True
2026-03-21 04:02:01+00:00,7091,2134,6.25,-4.606249809,-4.443750381,-4.586250305,-4.472499847,-3.913749695,4.649999618530273,106.25,106.25,0,7,True,False,-7.137372971,-7.696126938,0,0,-7.5,-0.17550087,0,False,False,0,5.770999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.784999847412109,0.5437526702880859,-4.313428879,-4.500487328,-7.716751099,-7.716751099,29,57,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119981,True
2026-03-21 04:12:07+00:00,7092,2134,6.25,-4.585000038,-4.420000076,-4.592499733,-4.477499962,-3.915000916,4.65625,106.25,106.25,0,7,True,False,-7.202999115,-7.825502396,0,0,-7.5,-0.336751938,0,False,False,0,6.020999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.996999740600586,0.6037540435791016,-4.316420555,-4.500850677,-7.76550293,-7.76550293,29,53,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119981,True
2026-03-21 04:22:13+00:00,7093,2134,6.25,-4.595000267,-4.373749733,-4.598750114,-4.444999695,-3.893749237,4.725000381469727,106.25,106.25,0,7,True,False,-7.193624496,-7.75425148,0,0,-7.5,-0.261753082,0,False,False,0,5.991999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.998999596,0.5906276702880859,-4.319154263,-4.50093174,-7.784252167,-7.784252167,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119981,True
2026-03-21 04:32:19+00:00,7094,2134,6.25,-4.621250153,-4.402500153,-4.606249809,-4.487500191,-3.883750916,4.737499237060547,106.25,106.25,0,7,True,False,-7.249874115,-7.842378616,0,0,-7.5,-0.37987709,0,False,False,0,6.173000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.173000335693359,0.6300029754638672,-4.316190243,-4.50425148,-7.87987709,-7.87987709,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119981,True
2026-03-21 04:42:24+00:00,7095,2134,6.25,-4.606249809,-4.428750038,-4.600000381,-4.451250076,-3.896249771,4.65625,106.25,106.25,0,7,True,False,-7.262998581,-7.92300415,0,0,-7.5,-0.389253616,0,False,False,0,6.010000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.975999832,0.6225051879882812,-4.312492371,-4.506808758,-7.92300415,-7.92300415,29,60,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119981,True
2026-03-21 04:52:30+00:00,7096,2134,6.25,-4.632499695,-4.353750229,-4.602499962,-4.43999958,-3.882499695,4.725000381469727,106.25,106.25,0,7,True,False,-7.054872513,-7.619251251,0,0,-7.5,-0.136125565,0,False,False,0,5.763999938964844,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.763999938964844,0.5981292724609375,-4.307511806,-4.506921768,-7.619251251,-7.619251251,29,64,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119981,True
2026-03-21 05:02:36+00:00,7097,2134,6.25,-4.595000267,-4.391249657,-4.637499809,-4.447500229,-3.909999847,4.731250762939453,106.25,106.25,0,7,True,False,-7.199249268,-7.788002014,0,0,-7.5,-0.327377319,0,False,False,0,5.906999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895999908447266,0.6037540435791016,-4.311018944,-4.506979465,-7.73925209,-7.73925209,29,59,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119982,True
2026-03-21 05:12:42+00:00,7098,2134,6.25,-4.625,-4.404999733,-4.561249733,-4.458749771,-3.927499771,4.65625,106.25,106.25,0,7,True,False,-7.02674675,-7.591125488,0,0,-7.5,-0.091125488,0,False,False,0,5.505000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.506999969482422,0.5681285858154297,-4.30469656,-4.511515617,-7.583625793,-7.583625793,29,61,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119982,True
2026-03-21 05:22:48+00:00,7099,2134,6.25,-4.642499924,-4.386249542,-4.604999542,-4.423749924,-3.912500381,4.768749237060547,106.25,106.25,0,7,True,False,-6.991123199,-7.510499954,0,0,-7.5,-0.008625031,0,False,False,0,5.718999862670898,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.687000274658203,0.5250034332275391,-4.307449818,-4.505445004,-7.518001556,-7.518001556,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119982,True
2026-03-21 05:32:54+00:00,7100,2134,6.25,-4.630000114,-4.414999962,-4.579999924,-4.443750381,-3.882499695,4.731250762939453,106.25,106.25,0,7,True,False,-7.142997742,-7.741127014,0,0,-7.5,-0.229877472,0,False,False,0,5.730999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.642000198364258,0.6075038909912109,-4.300844193,-4.509746552,-7.782377243,-7.782377243,29,62,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119982,True
2026-03-21 05:43:00+00:00,7101,2134,6.25,-4.603750229,-4.411250114,-4.611249924,-4.444999695,-3.853750229,4.8125,106.25,106.25,0,7,True,False,-7.133623123,-7.806753159,0,0,-7.5,-0.297376633,0,False,False,0,6.109999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.109999656677246,0.6656303405761719,-4.298200607,-4.509435654,-7.806753159,-7.806753159,29,64,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119982,True
2026-03-21 05:53:06+00:00,7102,2134,6.25,-4.609999657,-4.392499924,-4.586250305,-4.420000076,-3.872499466,4.799999237060547,106.25,106.25,0,7,True,False,-6.966747284,-7.559251785,0,0,-7.5,-0.033000946,0,False,False,0,5.7139997482299805,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.720000267028809,0.5643768310546875,-4.298823833,-4.509970665,-7.593000412,-7.593000412,29,62,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119982,True
2026-03-21 06:03:12+00:00,7103,2134,6.25,-4.611249924,-4.423749924,-4.586250305,-4.428750038,-3.808750153,4.762500762939453,106.25,106.25,0,7,True,False,-7.107372284,-7.703626633,0,0,-7.5,-0.222377777,0,False,False,0,5.6660003662109375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.706000328063965,0.6543788909912109,-4.294321537,-4.512160301,-7.78612709,-7.78612709,29,57,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119983,True
2026-03-21 06:13:18+00:00,7104,2134,6.25,-4.65375042,-4.411250114,-4.592499733,-4.46625042,-3.901250839,4.737499237060547,106.25,106.25,0,7,True,False,-7.216123581,-7.911752701,0,0,-7.5,-0.402378082,0,False,False,0,6.067000389099121,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.064999580383301,0.6900043487548828,-4.305701256,-4.510060787,-7.902378082,-7.902378082,29,58,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119983,True
2026-03-21 06:23:23+00:00,7105,2134,6.25,-4.625,-4.414999962,-4.612500191,-4.452500343,-3.88999939,4.756250381469727,106.25,106.25,0,7,True,False,-7.217998505,-7.806753159,0,0,-7.5,-0.306753159,0,False,False,0,5.954999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.927000045776367,0.5831279754638672,-4.308503628,-4.511641502,-7.831127167,-7.831127167,29,56,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119983,True
2026-03-21 06:33:29+00:00,7106,2134,6.25,-4.642499924,-4.395000458,-4.592499733,-4.443750381,-3.878749847,4.8125,106.25,106.25,0,7,True,False,-7.154249191,-7.780502319,0,0,-7.5,-0.289876938,0,False,False,0,5.798000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.798000335693359,0.6468791961669922,-4.311021328,-4.514651775,-7.789876938,-7.789876938,29,59,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119983,True
2026-03-21 06:43:35+00:00,7107,2134,6.25,-4.640000343,-4.409999847,-4.618749619,-4.451250076,-3.872499466,4.737499237060547,106.25,106.25,0,7,True,False,-7.156124115,-7.759878159,0,0,-7.5,-0.288002014,0,False,False,0,5.708000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.694000244140625,0.6112537384033203,-4.305593967,-4.510802269,-7.741127014,-7.741127014,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119983,True
2026-03-21 06:53:41+00:00,7108,2134,6.25,-4.611249924,-4.391249657,-4.623749733,-4.472499847,-3.831249237,4.768749237060547,106.25,106.25,0,7,True,False,-7.039873123,-7.593000412,0,0,-7.5,-0.074251175,0,False,False,0,5.5889997482299805,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.585000038146973,0.5437526702880859,-4.308162689,-4.505001068,-7.548000336,-7.548000336,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119983,True
2026-03-21 07:03:47+00:00,7109,2134,6.25,-4.587499619,-4.460000038,-4.598750114,-4.426250458,-3.871250153,4.743749618530273,106.25,106.25,0,7,True,False,-6.805496216,-7.349248886,0,0,-7.5,0.1995010375976562,0,False,False,0,5.359999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.437000274658203,0.5100040435791016,-4.303750038,-4.507882595,-7.414875031,-7.414875031,29,52,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119984,True
2026-03-21 07:13:53+00:00,7110,2134,6.25,-4.636249542,-4.388750076,-4.59375,-4.452500343,-3.834999084,4.71875,106.25,106.25,0,7,True,False,-6.52986908,-6.994873047,0,0,-7.5,0.505126953,0,False,False,0,5.439999580383301,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.402999877929688,0.4575023651123047,-4.299414158,-4.510420799,-6.957372665,-6.957372665,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119984,True
2026-03-21 07:23:59+00:00,7111,2134,6.25,-4.608750343,-4.392499924,-4.5625,-4.43999958,-3.877500534,4.731250762939453,106.25,106.25,0,7,True,False,-6.726745605,-7.373624802,0,0,-7.5,0.1451244354248047,0,False,False,0,5.668999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.6479997634887695,0.6337547302246094,-4.287944794,-4.502076149,-7.360500336,-7.360500336,29,54,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119984,True
2026-03-21 07:34:05+00:00,7112,2134,6.25,-4.638750076,-4.348750114,-4.542499542,-4.43999958,-3.852500916,4.681249618530273,106.25,106.25,0,7,True,False,-6.97987175,-7.602376938,0,0,-7.5,-0.108001709,0,False,False,0,6.020000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.005000114440918,0.6150035858154297,-4.278123379,-4.50177002,-7.615501404,-7.615501404,29,56,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119984,True
2026-03-21 07:44:11+00:00,7113,2134,6.25,-4.62749958,-4.369999886,-4.579999924,-4.40625,-3.887500763,4.643749237060547,106.25,106.25,0,7,True,False,-7.082998276,-7.801128387,0,0,-7.5,-0.288002014,0,False,False,0,6.069000244140625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.064999580383301,0.6750049591064453,-4.278684616,-4.488470554,-7.782377243,-7.782377243,29,56,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119984,True
2026-03-21 07:54:16+00:00,7114,2134,6.25,-4.606249809,-4.347499847,-4.567500114,-4.418749809,-3.844999313,4.706249237060547,106.25,106.25,0,7,True,False,-7.013622284,-7.64550209,0,0,-7.5,-0.168001175,0,False,False,0,6.0,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.987000465393066,0.5568790435791016,-4.290701866,-4.483293533,-7.615501404,-7.615501404,29,56,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119984,True
2026-03-21 08:04:22+00:00,7115,2134,6.25,-4.59375,-4.395000458,-4.598750114,-4.428750038,-3.863750458,4.71875,106.25,106.25,0,7,True,False,-7.129873276,-7.771127701,0,0,-7.5,-0.276752472,0,False,False,0,5.928999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.911999702453613,0.6318778991699219,-4.294611454,-4.485675812,-7.758001328,-7.758001328,29,58,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119985,True
2026-03-21 08:14:28+00:00,7116,2134,6.25,-4.601249695,-4.380000114,-4.635000229,-4.431249619,-3.872499466,4.59375,106.25,106.25,0,7,True,False,-7.212373734,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,6.017000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.9720001220703125,0.5812530517578125,-4.304980278,-4.491299152,-7.752376556,-7.752376556,29,67,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119985,True
2026-03-21 08:24:33+00:00,7117,2134,6.25,-4.623749733,-4.357500076,-4.553750038,-4.462499619,-3.86000061,4.674999237060547,106.25,106.25,0,7,True,False,-7.052997589,-7.62862587,0,0,-7.5,-0.109876633,0,False,False,0,5.7729997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.746000289916992,0.5793781280517578,-4.304000378,-4.49236393,-7.668001175,-7.668001175,29,64,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119985,True
2026-03-21 08:34:40+00:00,7118,2134,6.25,-4.587499619,-4.357500076,-4.573749542,-4.418749809,-3.84375,4.668750762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.705501556,0,0,-7.5,-0.21862793,0,False,False,0,6.071999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071999549865723,0.6356277465820312,-4.290261745,-4.486714363,-7.705501556,-7.705501556,29,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119985,True
2026-03-21 08:44:46+00:00,7119,2134,6.25,-4.618749619,-4.371250153,-4.579999924,-4.431249619,-3.813749313,4.649999618530273,106.25,106.25,0,7,True,False,-7.099872589,-7.799251556,0,0,-7.5,-0.31237793,0,False,False,0,6.064000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.098999977111816,0.6637535095214844,-4.283538342,-4.492992878,-7.733627319,-7.733627319,29,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119985,True
2026-03-21 08:54:52+00:00,7120,2134,6.25,-4.600000381,-4.390000343,-4.542499542,-4.436249733,-3.829999924,4.693750381469727,106.25,106.25,0,7,True,False,-7.129873276,-7.810503006,0,0,-7.5,-0.318002701,0,False,False,0,6.083000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.074999809265137,0.6318798065185547,-4.282232761,-4.492436409,-7.759878159,-7.759878159,29,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119985,True
2026-03-21 09:04:58+00:00,7121,2134,6.25,-4.62749958,-4.358750343,-4.557499886,-4.442500114,-3.864999771,4.6875,106.25,106.25,0,7,True,False,-7.030498505,-7.673625946,0,0,-7.5,-0.151126862,0,False,False,0,6.086999893188477,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.104999542236328,0.6525039672851562,-4.27963686,-4.483764648,-7.722377777,-7.722377777,29,62,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119986,True
2026-03-21 09:15:06+00:00,7122,2134,6.25,-4.612500191,-4.382499695,-4.579999924,-4.436249733,-3.861249924,4.793750762939453,106.25,106.25,0,7,True,False,-7.096122742,-7.728002548,0,0,-7.5,-0.216751099,0,False,False,0,6.104000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.107000350952148,0.6825046539306641,-4.284230709,-4.480180264,-7.782377243,-7.782377243,29,62,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119986,True
2026-03-21 09:25:12+00:00,7123,2134,6.25,-4.556249619,-4.378749847,-4.592499733,-4.431249619,-3.875,4.681249618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.801128387,0,0,-7.5,-0.304878235,0,False,False,0,6.097999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0920000076293945,0.7350044250488281,-4.285545349,-4.463986397,-7.803003311,-7.803003311,29,62,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119986,True
2026-03-21 09:35:18+00:00,7124,2134,6.25,-4.5625,-4.371250153,-4.545000076,-4.391249657,-3.815000534,4.887500762939453,106.25,106.25,0,7,True,False,-7.036123276,-7.746751785,0,0,-7.5,-0.201751709,0,False,False,0,6.046999931335449,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.045999526977539,0.7162532806396484,-4.275808811,-4.469062805,-7.750501633,-7.750501633,29,62,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119986,True
2026-03-21 09:45:24+00:00,7125,2134,6.25,-4.582500458,-4.350000381,-4.573749542,-4.401249886,-3.847499847,4.762500762939453,106.25,106.25,0,7,True,False,-6.925497055,-7.510499954,0,0,-7.5,-0.001125336,0,False,False,0,6.045000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.055000305175781,0.6393795013427734,-4.276628494,-4.471443176,-7.576126099,-7.576126099,29,62,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,119986,True
2026-03-21 09:55:30+00:00,7126,2134,6.25,-4.552499771,-4.385000229,-4.561249733,-4.40375042,-3.844999313,4.774999618530273,106.25,106.25,0,7,True,False,-7.002372742,-7.716751099,0,0,-7.5,-0.216751099,0,False,False,0,6.197999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.197999954223633,0.7181282043457031,-4.278673172,-4.468959808,-7.716751099,-7.716751099,29,62,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119986,True
2026-03-21 10:05:36+00:00,7127,2134,6.25,-4.53125,-4.375,-4.542499542,-4.423749924,-3.870000839,4.912500381469727,106.25,106.25,0,7,True,False,-6.949872971,-7.59862709,0,0,-7.5,-0.094875336,0,False,False,0,6.187000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.189999580383301,0.6675052642822266,-4.268782616,-4.472349167,-7.64550209,-7.64550209,29,62,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119987,True
2026-03-21 10:15:42+00:00,7128,2134,6.25,-4.542499542,-4.381250381,-4.465000153,-4.319999695,-3.784999847,4.887500762939453,106.25,106.25,0,7,True,False,-6.76049614,-7.536750793,0,0,-7.5,-0.012374878,0,False,False,0,6.223999977111816,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.213000297546387,0.7556304931640625,-4.195001125,-4.459745407,-7.51987648,-7.51987648,29,62,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119987,True
2026-03-21 10:25:47+00:00,7129,2134,6.25,-4.56000042,-4.337499619,-4.417499542,-4.291250229,-3.732500076,4.78125,106.25,106.25,0,7,True,False,-6.550495148,-7.30424881,0,0,-7.5,0.1882495880126953,0,False,False,0,6.255999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.270000457763672,0.7481307983398438,-4.157860279,-4.459000587,-7.281749725,-7.281749725,29,62,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119987,True
2026-03-21 10:35:53+00:00,7130,2134,6.25,-4.537500381,-4.361249924,-4.385000229,-4.292499542,-3.706249237,4.868749618530273,106.25,106.25,0,7,True,False,-6.392993927,-7.109249115,0,0,-7.5,0.3870010375976562,0,False,False,0,6.390999794006348,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.362000465393066,0.7256298065185547,-4.115376949,-4.45598793,-7.137372971,-7.137372971,29,82,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119987,True
2026-03-21 10:46:05+00:00,7131,2134,6.25,-4.551250458,-4.362500191,-4.31499958,-4.243749619,-3.722499847,4.868749618530273,106.25,106.25,0,7,True,False,-6.700494766,-7.643627167,0,0,-7.5,-0.121126175,0,False,False,0,7.140000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149999618530273,0.9318809509277344,-4.096513748,-4.45542717,-7.662376404,-7.662376404,29,76,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,119987,True
2026-03-21 10:56:10+00:00,7132,2134,6.25,-4.5625,-4.354999542,-4.305000305,-4.261249542,-3.723749161,4.868749618530273,106.25,106.25,0,7,True,False,-6.707996368,-7.649251938,0,0,-7.5,-0.130500793,0,False,False,0,7.168999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.168000221252441,0.9412555694580078,-4.092478275,-4.453412056,-7.649251938,-7.649251938,29,76,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,119988,True
2026-03-21 11:06:16+00:00,7133,2134,6.25,-4.534999847,-4.362500191,-4.316249847,-4.271249771,-3.732500076,4.887500762939453,106.25,106.25,0,7,True,False,-6.756746292,-7.728002548,0,0,-7.5,-0.21862793,0,False,False,0,7.079000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.062000274658203,0.9356307983398438,-4.098052502,-4.453632355,-7.690502167,-7.690502167,29,76,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119988,True
2026-03-21 11:16:24+00:00,7134,2134,6.25,-4.492500305,-4.356249809,-4.31499958,-4.239999771,-3.754999161,4.899999618530273,106.25,106.25,0,7,True,False,-6.766120911,-7.696126938,0,0,-7.5,-0.196126938,0,False,False,0,7.123999596,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.123000144958496,0.8981304168701172,-4.105419159,-4.451965332,-7.656751633,-7.656751633,29,76,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119988,True
2026-03-21 11:26:30+00:00,7135,2134,6.25,-4.479999542,-4.398750305,-4.31499958,-4.238750458,-3.776250839,5.03125,106.25,106.25,0,7,True,False,-6.764245987,-7.743001938,0,0,-7.5,-0.243001938,0,False,False,0,7.142000198364258,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.142000198364258,0.9806308746337892,-4.116058826,-4.452254295,-7.743001938,-7.743001938,29,76,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119988,True
2026-03-21 11:36:36+00:00,7136,2134,6.25,-4.484999657,-4.399999619,-4.31499958,-4.27875042,-3.790000916,4.943750381469727,106.25,106.25,0,7,True,False,-6.737995148,-7.713001251,0,0,-7.5,-0.19237709,0,False,False,0,7.265000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.248000144958496,0.9543800354003906,-4.132258892,-4.443713188,-7.713001251,-7.713001251,29,76,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,119988,True
2026-03-21 11:46:41+00:00,7137,2134,6.25,-4.484999657,-4.393750191,-4.367500305,-4.279999733,-3.806249619,4.918750762939453,106.25,106.25,0,7,True,False,-6.732370377,-7.643627167,0,0,-7.5,-0.109876633,0,False,False,0,7.420999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.423000335693359,0.9150066375732422,-4.145355225,-4.444907665,-7.649251938,-7.649251938,29,76,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,119988,True
2026-03-21 11:56:47+00:00,7138,2134,6.25,-4.491250038,-4.401249886,-4.385000229,-4.303750038,-3.85874939,4.887500762939453,106.25,106.25,0,7,True,False,-6.899246216,-7.801128387,0,0,-7.5,-0.299251556,0,False,False,0,7.397000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.390999794006348,0.9506301879882812,-4.171751499,-4.45375967,-7.834877014,-7.834877014,29,76,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119989,True
2026-03-21 12:06:53+00:00,7139,2134,6.25,-4.5,-4.443750381,-4.416250229,-4.331250191,-3.868749619,4.924999237060547,106.25,106.25,0,7,True,False,-6.859870911,-7.668001175,0,0,-7.5,-0.143627167,0,False,False,0,6.854000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.892999649047852,0.8118801116943359,-4.218294621,-4.467126369,-7.683002472,-7.683002472,29,76,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119989,True
2026-03-21 12:16:59+00:00,7140,2134,6.25,-4.56000042,-4.388750076,-4.477499962,-4.40625,-3.942499161,4.943750381469727,106.25,106.25,0,7,True,False,-6.841121674,-7.572376251,0,0,-7.5,-0.076126099,0,False,False,0,6.909000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.932000160217285,0.753753662,-4.25881052,-4.466925621,-7.594875336,-7.594875336,29,81,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119989,True
2026-03-21 12:27:04+00:00,7141,2134,6.25,-4.536250114,-4.432499886,-4.43500042,-4.416250229,-3.942499161,5.112499237060547,106.25,106.25,0,7,True,False,-7.082998276,-7.951128006,0,0,-7.5,-0.428628922,0,False,False,0,7.498000144958496,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.477999687194824,0.8250064849853516,-4.280473232,-4.481806755,-7.924879074,-7.924879074,29,83,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119989,True
2026-03-21 12:37:10+00:00,7142,2134,6.25,-4.550000191,-4.409999847,-4.40874958,-4.357500076,-3.895000458,5.274999618530273,106.25,106.25,0,7,True,False,-6.942371368,-7.776752472,0,0,-7.5,-0.280502319,0,False,False,0,7.508000373840332,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.508000373840332,0.817504883,-4.251323223,-4.48285532,-7.776752472,-7.776752472,29,81,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,119989,True
2026-03-21 12:47:16+00:00,7143,2134,6.25,-4.538749695,-4.397500038,-4.40874958,-4.336250305,-3.901250839,5.100000381469727,106.25,106.25,0,7,True,False,-6.846746445,-7.713001251,0,0,-7.5,-0.213001251,0,False,False,0,7.208000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.305000305175781,0.881256104,-4.221477032,-4.468860626,-7.771127701,-7.771127701,29,74,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119989,True
2026-03-21 12:57:22+00:00,7144,2134,6.25,-4.479999542,-4.375,-4.37749958,-4.328749657,-3.897499084,4.9375,106.25,106.25,0,7,True,False,-6.788621902,-7.632375717,0,0,-7.5,-0.132375717,0,False,False,0,7.730999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.723999977111816,0.8418807983398438,-4.215837955,-4.428602219,-7.649251938,-7.649251938,29,82,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119990,True
2026-03-21 13:07:27+00:00,7145,2134,6.25,-4.373749733,-4.284999847,-4.421250343,-4.296250343,-3.892499924,5.0625,106.25,106.25,0,7,True,False,-6.595495224,-7.446750641,0,0,-7.5,0.043874741,0,False,False,0,7.822999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.828000068664551,0.9093799591064452,-4.200689793,-4.345140934,-7.540500641,-7.540500641,29,82,0,0,0,95,268431295,False,25,33,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,119990,True
2026-03-21 13:17:33+00:00,7146,2134,6.25,-4.366250038,-4.215000153,-4.37749958,-4.331250191,-3.88999939,5.037500381469727,106.25,106.25,0,7,True,False,-6.527994156,-7.416749954,0,0,-7.5,0.062623978,0,False,False,0,7.904999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.902999877929687,0.9450054168701172,-4.195174694,-4.291363716,-7.450500488,-7.450500488,29,82,0,0,0,95,268431295,False,25,40,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119990,True
2026-03-21 13:27:39+00:00,7147,2134,6.25,-4.248749733,-4.246250153,-4.321249962,-4.272500038,-3.90625,5.087499618530273,106.25,106.25,0,7,True,False,-6.447368622,-7.364250183,0,0,-7.5,0.1413745880126953,0,False,False,0,7.972999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.975000381469727,0.909381866455078,-4.180924892,-4.253195286,-7.358625412,-7.358625412,29,82,0,0,0,95,268431295,False,25,45,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,119990,True
2026-03-21 13:37:45+00:00,7148,2134,6.25,-4.24750042,-4.196249962,-4.31499958,-4.305000305,-3.920000076,5.268749237060547,106.25,106.25,0,7,True,False,-6.36299324,-7.274250031,0,0,-7.5,0.2220001220703125,0,False,False,0,8.071999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.067999839782715,0.9018802642822266,-4.176208496,-4.236390114,-7.229248047,-7.229248047,29,82,0,0,0,95,268431295,False,25,48,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119990,True
