timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-21 13:47:51+00:00,7149,2134,6.25,-4.203749657,-4.157500267,-4.282500267,-4.273750305,-3.864999771,5.331249237060547,106.25,106.25,0,7,True,False,-6.317993164,-7.262998581,0,0,-7.5,0.2332515716552734,0,False,False,0,8.147999763,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.147999763,0.9412555694580078,-4.160356522,-4.20265007,-7.251749039,-7.251749039,29,82,0,0,0,95,268431295,False,25,52,True,-4.5,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,20,0,119990,True
2026-03-21 13:57:56+00:00,7150,2134,6.25,-4.202500343,-4.154999733,-4.239999771,-4.298749924,-3.92124939,5.450000762939453,106.25,106.25,0,7,True,False,-6.242992401,-7.251749039,0,0,-7.5,0.2613754272460937,0,False,False,0,8.171999931,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.161999702453613,0.9412555694580078,-4.151744366,-4.191993237,-7.178623199,-7.178623199,29,89,0,0,0,95,268431295,False,25,55,True,-4.5,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,20,0,119991,True
2026-03-21 14:08:02+00:00,7151,2134,6.25,-4.255000114,-4.137499809,-4.227499962,-4.322500229,-3.988750458,5.4375,106.25,106.25,0,7,True,False,-6.473619461,-7.439250946,0,0,-7.5,0.049499512,0,False,False,0,8.857999801635742,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.857000350952148,0.946880340576172,-4.177738667,-4.212738037,-7.420499802,-7.420499802,35,92,0,0,0,95,268431295,False,25,54,True,-4.5,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,22,0,119991,True
2026-03-21 14:18:11+00:00,7152,2134,6.25,-4.204999924,-4.168749809,-4.289999962,-4.342499733,-4.050000191,5.493749618530273,106.25,106.25,0,7,True,False,-6.747371674,-7.838626862,0,0,-7.5,-0.331127167,0,False,False,0,7.281999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.284000396728516,1.0575065612792969,-4.210967541,-4.207615852,-7.827377319,-7.827377319,41,92,0,0,0,95,268431295,False,50,56,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,42,0,119991,True
2026-03-21 14:28:25+00:00,7153,2134,6.25,-4.178750038,-4.202500343,-4.37749958,-4.380000114,-4.027500153,5.568750381469727,106.25,106.25,0,7,True,False,-6.852371216,-7.788002014,0,0,-7.5,-0.267377853,0,False,False,0,6.550000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.534999847412109,0.969379425048828,-4.276580334,-4.191292763,-7.797376633,-7.797376633,41,76,0,0,0,70,268431295,False,50,60,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,57,0,119991,True
2026-03-21 14:38:31+00:00,7154,2134,6.25,-4.277500153,-4.210000038,-4.472499847,-4.430000305,-4.066249847,5.587499618530273,106.25,106.25,0,7,True,False,-6.803621292,-7.763628006,0,0,-7.5,-0.269252777,0,False,False,0,6.553999900817871,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.553999900817871,0.9543819427490234,-4.313348293,-4.231781483,-7.759878159,-7.759878159,41,74,10,0,0,70,268431295,False,50,57,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,38,0,119991,True
2026-03-21 14:48:37+00:00,7155,2134,6.25,-4.359999657,-4.3125,-4.478750229,-4.40874958,-4.067500114,5.587499618530273,106.25,106.25,0,7,True,False,-6.919872284,-7.769252777,0,0,-7.5,-0.278627396,0,False,False,0,6.807999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.800000190734863,0.8681316375732422,-4.331933498,-4.31102562,-7.773002625,-7.773002625,41,74,10,0,0,70,268431295,False,50,50,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,119991,True
2026-03-21 14:58:43+00:00,7156,2134,6.25,-4.436249733,-4.430000305,-4.522500038,-4.441249847,-4.100000381,5.674999237060547,106.25,106.25,0,7,True,False,-7.06987381,-7.941753387,0,0,-7.5,-0.439878464,0,False,False,0,6.810999870300293,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.826999664306641,0.9000053405761719,-4.354044437,-4.404020786,-7.981128693,-7.981128693,41,61,0,0,0,70,268431295,False,50,42,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119992,True
2026-03-21 15:08:49+00:00,7157,2134,6.25,-4.467499733,-4.478750229,-4.432499886,-4.366250038,-4.056249619,5.743749618530273,106.25,106.25,0,7,True,False,-6.895496368,-7.789876938,0,0,-7.5,-0.269252777,0,False,False,0,6.711000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.713000297546387,0.8737564086914062,-4.311611652,-4.462327957,-7.769252777,-7.769252777,41,62,15,0,0,70,268431295,False,50,36,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119992,True
2026-03-21 15:18:55+00:00,7158,2134,6.25,-4.522500038,-4.460000038,-4.421250343,-4.357500076,-4.001250267,5.537500381469727,106.25,106.25,0,7,True,False,-6.867372513,-7.773002625,0,0,-7.5,-0.295501709,0,False,False,0,6.730999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737000465393066,0.946880340576172,-4.273637295,-4.48714447,-7.818002701,-7.818002701,41,62,15,0,0,70,268431295,False,50,34,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119992,True
2026-03-21 15:29:01+00:00,7159,2134,6.25,-4.536250114,-4.503749847,-4.43500042,-4.367500305,-3.996250153,5.443750381469727,106.25,106.25,0,7,True,False,-6.844871521,-7.763628006,0,0,-7.5,-0.288002014,0,False,False,0,6.767999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.765999794006348,0.9206314086914062,-4.266347408,-4.505222321,-7.763628006,-7.763628006,41,62,15,0,0,70,268431295,False,50,32,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119992,True
2026-03-21 15:39:06+00:00,7160,2134,6.25,-4.551250458,-4.506250381,-4.397500038,-4.336250305,-4.001250267,5.431249618530273,106.25,106.25,0,7,True,False,-6.852371216,-7.774877548,0,0,-7.5,-0.269252777,0,False,False,0,6.802000045776367,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.798999786376953,0.922504425048828,-4.252357483,-4.532488823,-7.756126404,-7.756126404,41,62,15,0,0,70,268431295,False,50,29,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119992,True
2026-03-21 15:49:13+00:00,7161,2134,6.25,-4.568750381,-4.5625,-4.358750343,-4.34125042,-4.0,5.4375,106.25,106.25,0,7,True,False,-6.756746292,-7.681127548,0,0,-7.5,-0.203626633,0,False,False,0,6.807999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.796999931335449,0.975006104,-4.226525784,-4.558441639,-7.737377167,-7.737377167,41,62,15,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,119992,True
2026-03-21 15:59:19+00:00,7162,2134,6.25,-4.568750381,-4.555000305,-4.358750343,-4.323749542,-3.933750153,5.581249237060547,106.25,106.25,0,8,True,False,-6.790496826,-7.638002396,0,0,-7.5,-0.162376404,0,False,False,0,6.63599968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.642999649047852,0.9787559509277344,-4.212145329,-4.575926781,-7.654876709,-7.654876709,41,62,15,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119993,True
2026-03-21 16:09:25+00:00,7163,2134,6.25,-4.604999542,-4.585000038,-4.340000153,-4.342499733,-3.971250534,5.737499237060547,106.25,106.25,0,7,True,False,-6.833621979,-7.771127701,0,0,-7.5,-0.269252777,0,False,False,0,6.597999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.600999832,0.9825057983398438,-4.2175107,-4.603895187,-7.782377243,-7.782377243,41,62,15,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119993,True
2026-03-21 16:36:43+00:00,7164,2134,6.25,-4.606249809,-4.598750114,-4.357500076,-4.337499619,-4.003749847,5.487499237060547,106.25,106.25,0,8,True,False,-6.841121674,-7.767377853,0,0,-7.5,-0.271127701,0,False,False,0,6.682999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.685999870300293,0.9131298065185548,-4.232696056,-4.617790222,-7.752376556,-7.752376556,41,62,15,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,119993,True
2026-03-21 16:46:49+00:00,7165,2134,6.25,-4.619999886,-4.606249809,-4.402500153,-4.348750114,-4.001250267,5.549999237060547,106.25,106.25,0,8,True,False,-6.998622894,-7.87987709,0,0,-7.5,-0.409877777,0,False,False,0,6.734999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.722999572753906,0.9018802642822266,-4.249177456,-4.621626377,-7.915502548,-7.915502548,41,56,9,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,119993,True
2026-03-21 16:56:54+00:00,7166,2134,6.25,-4.659999847,-4.614999771,-4.417499542,-4.411250114,-4.046250343,5.625,106.25,106.25,0,8,True,False,-6.914247513,-7.64550209,0,0,-7.5,-0.156751633,0,False,False,0,6.411999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.423999786376953,0.7668800354003906,-4.299947262,-4.624462128,-7.698001862,-7.698001862,41,59,22,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,119994,True
2026-03-21 17:07:00+00:00,7167,2134,6.25,-4.645000458,-4.600000381,-4.453749657,-4.448749542,-4.108750343,5.581249237060547,106.25,106.25,0,8,True,False,-7.039873123,-7.825502396,0,0,-7.5,-0.340503693,0,False,False,0,6.416999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.3979997634887695,0.7762546539306641,-4.32328558,-4.623595238,-7.821752548,-7.821752548,41,54,21,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,119994,True
2026-03-21 17:17:05+00:00,7168,2134,6.25,-4.662500381,-4.631250381,-4.461250305,-4.494999886,-4.116250038,5.581249237060547,106.25,106.25,0,8,True,False,-7.25737381,-8.073003769,0,0,-7.5,-0.593629837,0,False,False,0,6.680000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.649000168,0.8156299591064453,-4.351555824,-4.629798889,-8.011129379,-8.011129379,41,57,34,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,119994,True
2026-03-21 17:27:11+00:00,7169,2134,6.25,-4.616250038,-4.601249695,-4.43500042,-4.472499847,-4.100000381,5.587499618530273,106.25,106.25,0,7,True,False,-6.97987175,-7.773002625,0,0,-7.5,-0.278627396,0,False,False,0,6.354000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.352999687194824,0.740631104,-4.333488941,-4.621677399,-7.76550293,-7.76550293,41,56,42,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119994,True
2026-03-21 17:37:17+00:00,7170,2134,6.25,-4.625,-4.558750153,-4.402500153,-4.422499657,-4.068750381,5.587499618530273,106.25,106.25,0,7,True,False,-6.844871521,-7.572376251,0,0,-7.5,-0.094875336,0,False,False,0,6.164999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.199999809265137,0.7331295013427734,-4.307310104,-4.615489483,-7.62862587,-7.62862587,41,48,39,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,119994,True
2026-03-21 17:47:23+00:00,7171,2134,6.25,-4.613750458,-4.581250191,-4.391249657,-4.40375042,-4.057499886,5.325000762939453,106.25,106.25,0,7,True,False,-7.05862236,-7.876127243,0,0,-7.5,-0.37987709,0,False,False,0,6.550999641418457,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.559000015258789,0.864379883,-4.288568974,-4.61000824,-7.861127853,-7.861127853,41,50,49,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119994,True
2026-03-21 17:57:29+00:00,7172,2134,6.25,-4.651249886,-4.604999542,-4.40874958,-4.416250229,-4.032500267,5.493749618530273,106.25,106.25,0,7,True,False,-7.034248352,-7.866752625,0,0,-7.5,-0.349878311,0,False,False,0,6.522000312805176,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.517999649047852,0.8306312561035156,-4.283002853,-4.599578857,-7.883628845,-7.849878311,41,43,49,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119995,True
2026-03-21 18:07:35+00:00,7173,2134,6.25,-4.626250267,-4.574999809,-4.397500038,-4.393750191,-4.076250076,5.424999237060547,106.25,106.25,0,7,True,False,-6.961122513,-7.752376556,0,0,-7.5,-0.235502243,0,False,False,0,6.460000038146973,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.447999954223633,0.8212547302246094,-4.280662537,-4.608198166,-7.825502396,-7.825502396,41,41,53,0,0,45,268431295,False,50,14,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119995,True
2026-03-21 18:17:40+00:00,7174,2134,6.25,-4.628749847,-4.573749542,-4.383749962,-4.399999619,-4.041250229,5.337499618530273,106.25,106.25,0,7,True,False,-7.004247665,-7.885503769,0,0,-7.5,-0.400503159,0,False,False,0,6.437000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.437000274658203,0.8850059509277344,-4.281468868,-4.61427784,-7.885503769,-7.885503769,41,43,62,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119995,True
2026-03-21 18:27:46+00:00,7175,2134,6.25,-4.657500267,-4.568750381,-4.421250343,-4.427499771,-4.056249619,5.381250381469727,106.25,106.25,0,7,True,False,-6.998622894,-7.823627472,0,0,-7.5,-0.316127777,0,False,False,0,6.333999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.326999664306641,0.8325042724609375,-4.280093193,-4.608650208,-7.799251556,-7.799251556,41,41,66,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119995,True
2026-03-21 18:37:52+00:00,7176,2134,6.25,-4.633749962,-4.577500343,-4.409999847,-4.422499657,-4.06000042,5.487499237060547,106.25,106.25,0,7,True,False,-6.835496902,-7.551750183,0,0,-7.5,-0.055501938,0,False,False,0,5.829000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826999664306641,0.7368793487548828,-4.286720753,-4.603531837,-7.553625107,-7.553625107,41,37,68,0,0,20,268431295,False,50,13,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,119995,True
2026-03-21 18:47:58+00:00,7177,2134,6.25,-4.619999886,-4.577500343,-4.359999657,-4.402500153,-4.048749924,5.3125,106.25,106.25,0,7,True,False,-7.082998276,-7.981128693,0,0,-7.5,-0.481128693,0,False,False,0,6.395999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.387000084,0.9225063323974608,-4.273041248,-4.607011795,-7.975503922,-7.975503922,41,32,69,0,0,20,268431295,False,50,12,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,119995,True
2026-03-21 18:58:03+00:00,7178,2134,6.25,-4.618749619,-4.563750267,-4.402500153,-4.390000343,-3.998750687,5.287500381469727,106.25,106.25,0,7,True,False,-6.43611908,-7.039873123,0,0,-7.5,0.4713764190673828,0,False,False,0,5.788000106811523,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793999671936035,0.6356277465820312,-4.274930477,-4.600535393,-7.107372284,-7.107372284,41,61,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,119996,True
2026-03-21 19:08:09+00:00,7179,2134,6.25,-4.619999886,-4.600000381,-4.402500153,-4.362500191,-4.032500267,5.274999618530273,106.25,106.25,0,7,True,False,-6.597370148,-7.330499649,0,0,-7.5,0.1863746643066406,0,False,False,0,5.826000213623047,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826999664306641,0.7162551879882812,-4.267570972,-4.596857071,-7.313625336,-7.313625336,41,69,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,119996,True
2026-03-21 19:18:15+00:00,7180,2134,6.25,-4.633749962,-4.523750305,-4.421250343,-4.397500038,-4.071249962,5.174999237060547,106.25,106.25,0,7,True,False,-6.692995071,-7.337999344,0,0,-7.5,0.1488761901855468,0,False,False,0,5.784000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.779000282287598,0.6506290435791016,-4.29254961,-4.587794304,-7.386749268,-7.386749268,41,72,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,119996,True
2026-03-21 19:28:21+00:00,7181,2134,6.25,-4.632499695,-4.534999847,-4.484999657,-4.479999542,-4.108750343,5.181249618530273,106.25,106.25,0,7,True,False,-6.895496368,-7.61362648,0,0,-7.5,-0.111751556,0,False,False,0,5.746000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.748999596,0.7087554931640625,-4.346725464,-4.576996326,-7.61362648,-7.61362648,41,72,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,119996,True
2026-03-21 19:38:27+00:00,7182,2134,6.25,-4.577500343,-4.548749924,-4.541250229,-4.518750191,-4.143750191,5.087499618530273,106.25,106.25,0,7,True,False,-7.015497208,-7.75425148,0,0,-7.5,-0.273002625,0,False,False,0,5.7220001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.725000381469727,0.7368793487548828,-4.382266998,-4.571644783,-7.788002014,-7.788002014,41,72,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,119996,True
2026-03-21 19:48:33+00:00,7183,2134,6.25,-4.597499847,-4.558750153,-4.567500114,-4.534999847,-4.207500458,5.043750762939453,106.25,106.25,0,7,True,False,-7.137372971,-7.773002625,0,0,-7.5,-0.271127701,0,False,False,0,5.718000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.727000236511231,0.6618804931640625,-4.412455082,-4.5748353,-7.804878235,-7.804878235,41,61,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,119996,True
2026-03-21 19:58:39+00:00,7184,2134,6.25,-4.636249542,-4.534999847,-4.598750114,-4.588749886,-4.159999847,5.037500381469727,106.25,106.25,0,7,True,False,-7.081123352,-7.713001251,0,0,-7.5,-0.19237709,0,False,False,0,5.444999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.515999794006348,0.6806297302246094,-4.438145161,-4.575734138,-7.853628159,-7.853628159,41,59,0,0,0,45,268431295,False,50,12,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,119997,True
2026-03-21 20:08:44+00:00,7185,2134,6.25,-4.645000458,-4.524999619,-4.642499924,-4.59125042,-4.177499771,5.03125,106.25,106.25,0,7,True,False,-7.079248428,-7.733627319,0,0,-7.5,-0.19237709,0,False,False,0,5.53600025177002,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.508999824523926,0.6187534332275391,-4.450838566,-4.574478149,-7.671751022,-7.671751022,41,64,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,119997,True
2026-03-21 20:18:50+00:00,7186,2134,6.25,-4.619999886,-4.518750191,-4.604999542,-4.587499619,-4.188750267,4.943750381469727,106.25,106.25,0,7,True,False,-7.146747589,-7.773002625,0,0,-7.5,-0.295501709,0,False,False,0,5.562999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.562999725341797,0.660003662,-4.461138248,-4.572547436,-7.773002625,-7.773002625,41,62,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119997,True
2026-03-21 20:28:56+00:00,7187,2134,6.25,-4.670000076,-4.5,-4.630000114,-4.602499962,-4.1875,4.924999237060547,106.25,106.25,0,7,True,False,-7.334249496,-8.037378311,0,0,-7.5,-0.537378311,0,False,False,0,5.536999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.583000183105469,0.676879883,-4.472433567,-4.574747086,-7.979253769,-7.979253769,41,55,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119997,True
2026-03-21 20:39:02+00:00,7188,2134,6.25,-4.636249542,-4.527500153,-4.654999733,-4.62250042,-4.161250114,4.931249618530273,106.25,106.25,0,7,True,False,-7.142997742,-7.711126328,0,0,-7.5,-0.20737648,0,False,False,0,5.251999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.248999596,0.5681285858154297,-4.469052315,-4.570242405,-7.735502243,-7.735502243,41,56,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119997,True
2026-03-21 20:49:08+00:00,7189,2134,6.25,-4.630000114,-4.513750076,-4.618749619,-4.587499619,-4.142499924,4.943750381469727,106.25,106.25,0,7,True,False,-6.631120682,-7.05862236,0,0,-7.5,0.4657516479492187,0,False,False,0,5.159999847412109,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.085000038146973,0.4650020599365234,-4.464020252,-4.567900658,-7.103622437,-7.103622437,41,61,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119997,True
2026-03-21 20:59:13+00:00,7190,2134,6.25,-4.651249886,-4.454999924,-4.625,-4.571249962,-4.181249619,4.931249618530273,106.25,106.25,0,7,True,False,-6.627370834,-7.097997665,0,0,-7.5,0.3870010375976562,0,False,False,0,5.097999572753906,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.088000297546387,0.4181270599365234,-4.451825142,-4.561490536,-7.079248428,-7.079248428,41,58,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119998,True
2026-03-21 21:09:20+00:00,7191,2134,6.25,-4.659999847,-4.491250038,-4.603750229,-4.569999695,-4.131250381,4.875,106.25,106.25,0,7,True,False,-6.691120148,-7.229248047,0,0,-7.5,0.270751953,0,False,False,0,5.203000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.196999549865723,0.5550022125244141,-4.435673714,-4.557113647,-7.229248047,-7.229248047,41,56,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119998,True
2026-03-21 21:19:25+00:00,7192,2134,6.25,-4.618749619,-4.447500229,-4.555000305,-4.59375,-4.133749962,4.881250381469727,106.25,106.25,0,7,True,False,-6.803621292,-7.377374649,0,0,-7.5,0.1620006561279297,0,False,False,0,5.496000289916992,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.491000175476074,0.5831279754638672,-4.420756817,-4.545891762,-7.388624191,-7.388624191,41,57,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119998,True
2026-03-21 21:29:31+00:00,7193,2134,6.25,-4.619999886,-4.436249733,-4.522500038,-4.546250343,-4.076250076,4.875,106.25,106.25,0,7,True,False,-6.867372513,-7.443000793,0,0,-7.5,0.043874741,0,False,False,0,5.496999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.498000144958496,0.5868778228759766,-4.408657551,-4.527628899,-7.426124573,-7.426124573,41,55,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119998,True
2026-03-21 21:39:37+00:00,7194,2134,6.25,-4.601249695,-4.428750038,-4.579999924,-4.563750267,-4.107500076,4.881250381469727,106.25,106.25,0,7,True,False,-6.848621368,-7.452375412,0,0,-7.5,0.025123596,0,False,False,0,5.583999633789063,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.564000129699707,0.6150035858154297,-4.399718761,-4.520516872,-7.450500488,-7.450500488,41,56,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119998,True
2026-03-21 21:49:43+00:00,7195,2134,6.25,-4.567500114,-4.432499886,-4.567500114,-4.569999695,-4.090000153,4.887500762939453,106.25,106.25,0,7,True,False,-7.141122818,-7.861127853,0,0,-7.5,-0.363002777,0,False,False,0,5.5970001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.602999687194824,0.7200031280517578,-4.396310806,-4.506700516,-7.831127167,-7.831127167,41,55,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,119998,True
2026-03-21 21:59:49+00:00,7196,2134,6.25,-4.604999542,-4.418749809,-4.598750114,-4.492500305,-4.092499733,4.893749237060547,106.25,106.25,0,7,True,False,-7.172998428,-7.913627625,0,0,-7.5,-0.426753998,0,False,False,0,5.581999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.585000038146973,0.7406291961669922,-4.396776676,-4.491803169,-7.917377472,-7.917377472,41,54,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,119999,True
2026-03-21 22:09:55+00:00,7197,2134,6.25,-4.558750153,-4.43500042,-4.581250191,-4.56499958,-4.123749733,4.881250381469727,106.25,106.25,0,7,True,False,-7.064247131,-7.677375793,0,0,-7.5,-0.149251938,0,False,False,0,5.234999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.246000289916992,0.6262531280517578,-4.406938553,-4.494439602,-7.709251404,-7.709251404,41,60,0,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,119999,True
2026-03-21 22:20:01+00:00,7198,2134,6.25,-4.561249733,-4.416250229,-4.602499962,-4.523750305,-4.09125042,4.893749237060547,106.25,106.25,0,7,True,False,-7.184247971,-7.861127853,0,0,-7.5,-0.342378616,0,False,False,0,5.404999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.404999732971191,0.6731281280517578,-4.408588409,-4.494235039,-7.863002777,-7.863002777,41,63,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,119999,True
2026-03-21 22:30:07+00:00,7199,2134,6.25,-4.607500076,-4.430000305,-4.618749619,-4.536250114,-4.06499958,4.762500762939453,106.25,106.25,0,7,True,False,-7.227373123,-7.864877701,0,0,-7.5,-0.363002777,0,False,False,0,5.524000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.539999961853027,0.6300029754638672,-4.412925243,-4.497729301,-7.876127243,-7.876127243,41,59,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119999,True
2026-03-21 22:40:13+00:00,7200,2134,6.25,-4.611249924,-4.43500042,-4.618749619,-4.557499886,-4.037500381,4.774999618530273,106.25,106.25,0,7,True,False,-7.118623734,-7.686752319,0,0,-7.5,-0.203626633,0,False,False,0,5.203000068664551,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.211000442504883,0.5625038146972656,-4.416756153,-4.512498856,-7.69237709,-7.69237709,41,60,0,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,119999,True
2026-03-21 22:50:19+00:00,7201,2134,6.25,-4.632499695,-4.436249733,-4.598750114,-4.551250458,-4.06499958,4.768749237060547,106.25,106.25,0,7,True,False,-7.111124039,-7.684877396,0,0,-7.5,-0.183002472,0,False,False,0,5.343000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.279999732971191,0.5568790435791016,-4.403645039,-4.517814636,-7.559251785,-7.559251785,41,61,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,119999,True
2026-03-21 23:00:24+00:00,7202,2134,6.25,-4.632499695,-4.449999809,-4.604999542,-4.488750458,-4.056249619,4.768749237060547,106.25,106.25,0,7,True,False,-7.052997589,-7.59862709,0,0,-7.5,-0.121126175,0,False,False,0,5.105999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.11400032,0.5437545776367188,-4.401199818,-4.52893734,-7.602376938,-7.602376938,41,59,0,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120000,True
2026-03-21 23:10:30+00:00,7203,2134,6.25,-4.632499695,-4.452500343,-4.604999542,-4.542499542,-4.018750191,4.78125,106.25,106.25,0,7,True,False,-6.827997208,-7.324874878,0,0,-7.5,0.1751251220703125,0,False,False,0,5.720999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.720999717712402,0.5062541961669922,-4.400574207,-4.531165123,-7.324874878,-7.324874878,29,54,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120000,True
2026-03-21 23:20:36+00:00,7204,2134,6.25,-4.612500191,-4.444999695,-4.604999542,-4.511249542,-4.034999847,4.887500762939453,106.25,106.25,0,7,True,False,-6.82424736,-7.435501099,0,0,-7.5,0.068250656,0,False,False,0,6.149000168,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.223999977111816,0.613128662,-4.382833004,-4.534608841,-7.501125336,-7.501125336,29,53,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120000,True
2026-03-21 23:30:42+00:00,7205,2134,6.25,-4.632499695,-4.436249733,-4.561249733,-4.496250153,-3.982500076,4.875,106.25,106.25,0,7,True,False,-6.876747131,-7.523626328,0,0,-7.5,-0.004875183,0,False,False,0,6.565999984741211,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.555000305175781,0.630004883,-4.360934734,-4.530518532,-7.486125946,-7.486125946,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120000,True
2026-03-21 23:40:48+00:00,7206,2134,6.25,-4.626250267,-4.460000038,-4.573749542,-4.496250153,-3.963750839,4.768749237060547,106.25,106.25,0,7,True,False,-7.060497284,-7.774877548,0,0,-7.5,-0.273002625,0,False,False,0,6.687000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.661999702453613,0.6937541961669922,-4.355513573,-4.527423859,-7.728002548,-7.728002548,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120000,True
2026-03-21 23:50:54+00:00,7207,2134,6.25,-4.600000381,-4.427499771,-4.592499733,-4.498749733,-3.988750458,4.78125,106.25,106.25,0,7,True,False,-6.976121902,-7.606126785,0,0,-7.5,-0.093000412,0,False,False,0,6.640999794006348,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.640000343322754,0.5981292724609375,-4.351536751,-4.519890785,-7.574251175,-7.574251175,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120000,True
2026-03-22 00:01:00+00:00,7208,2134,6.25,-4.612500191,-4.426250458,-4.598750114,-4.506250381,-3.966249466,4.787500381469727,106.25,106.25,0,7,True,False,-7.232999802,-7.81237793,0,0,-7.5,-0.318002701,0,False,False,0,6.630000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.630000114440918,0.6075038909912109,-4.358508587,-4.515924454,-7.821752548,-7.821752548,29,56,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120001,True
2026-03-22 00:11:06+00:00,7209,2134,6.25,-4.612500191,-4.420000076,-4.611249924,-4.456250191,-3.941249847,4.774999618530273,106.25,106.25,0,7,True,False,-7.227373123,-7.896753311,0,0,-7.5,-0.396753311,0,False,False,0,6.602999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.604000091552734,0.6693801879882812,-4.361347675,-4.515302658,-7.849878311,-7.849878311,29,59,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120001,True
2026-03-22 00:21:12+00:00,7210,2134,6.25,-4.59624958,-4.430000305,-4.573749542,-4.462499619,-3.963750839,4.768749237060547,106.25,106.25,0,7,True,False,-7.142997742,-7.713001251,0,0,-7.5,-0.199876785,0,False,False,0,6.616000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.61400032,0.566253662,-4.353568554,-4.515057087,-7.713001251,-7.713001251,29,64,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120001,True
2026-03-22 00:31:17+00:00,7211,2134,6.25,-4.630000114,-4.431249619,-4.59375,-4.498749733,-3.959999084,4.887500762939453,106.25,106.25,0,7,True,False,-7.317375183,-7.968004227,0,0,-7.5,-0.481128693,0,False,False,0,6.583000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.581000328063965,0.6975040435791016,-4.362047672,-4.513470173,-7.986753464,-7.986753464,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120001,True
2026-03-22 00:41:24+00:00,7212,2134,6.25,-4.614999771,-4.433750153,-4.613750458,-4.507499695,-3.944999695,5.037500381469727,106.25,106.25,0,7,True,False,-7.231124878,-7.904253006,0,0,-7.5,-0.424879074,0,False,False,0,6.505000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.505999565124512,0.6525039672851562,-4.355909824,-4.506436348,-7.896753311,-7.896753311,29,57,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120001,True
2026-03-22 00:51:29+00:00,7213,2134,6.25,-4.555000305,-4.417499542,-4.623749733,-4.5,-3.92250061,5.087499618530273,106.25,106.25,0,7,True,False,-7.21049881,-7.771127701,0,0,-7.5,-0.256126404,0,False,False,0,6.446000099182129,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.463000297546387,0.5456275939941406,-4.346354485,-4.49757719,-7.756126404,-7.756126404,29,60,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120001,True
2026-03-22 01:01:35+00:00,7214,2134,6.25,-4.600000381,-4.404999733,-4.630000114,-4.482500076,-3.89125061,5.325000762939453,106.25,106.25,0,7,True,False,-6.966747284,-7.574251175,0,0,-7.5,-0.119251251,0,False,False,0,6.564000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.550999641418457,0.6693801879882812,-4.340472698,-4.489984512,-7.649251938,-7.649251938,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120002,True
2026-03-22 01:11:41+00:00,7215,2134,6.25,-4.573749542,-4.371250153,-4.604999542,-4.507499695,-3.932500839,5.337499618530273,106.25,106.25,0,7,True,False,-7.082998276,-7.774877548,0,0,-7.5,-0.299251556,0,False,False,0,6.63599968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.633999824523926,0.6750030517578125,-4.333221436,-4.480068207,-7.752376556,-7.752376556,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120002,True
2026-03-22 01:21:47+00:00,7216,2134,6.25,-4.595000267,-4.353750229,-4.611249924,-4.444999695,-3.931249619,5.424999237060547,106.25,106.25,0,7,True,False,-6.970497131,-7.623001099,0,0,-7.5,-0.094875336,0,False,False,0,6.609999656677246,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5920000076293945,0.6243782043457031,-4.332325459,-4.466787338,-7.594875336,-7.594875336,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120002,True
2026-03-22 01:31:55+00:00,7217,2134,6.25,-4.556249619,-4.340000153,-4.592499733,-4.461250305,-3.940000534,5.487499237060547,106.25,106.25,0,7,True,False,-6.957372665,-7.651126862,0,0,-7.5,-0.134250641,0,False,False,0,6.640000343322754,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628000259399414,0.6881294250488281,-4.328301907,-4.457785606,-7.619251251,-7.619251251,29,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120002,True
2026-03-22 01:42:01+00:00,7218,2134,6.25,-4.595000267,-4.340000153,-4.581250191,-4.448749542,-3.892499924,5.493749618530273,106.25,106.25,0,7,True,False,-6.88612175,-7.480501175,0,0,-7.5,0.047624588,0,False,False,0,6.626999855041504,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.630999565124512,0.6206283569335938,-4.320725918,-4.452541351,-7.501125336,-7.501125336,29,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120002,True
2026-03-22 01:52:07+00:00,7219,2134,6.25,-4.5625,-4.317500114,-4.606249809,-4.449999809,-3.89125061,5.568750381469727,106.25,106.25,0,7,True,False,-6.841121674,-7.448625565,0,0,-7.5,0.049499512,0,False,False,0,6.616000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.616000175476074,0.6337528228759766,-4.32580328,-4.444935322,-7.503000259,-7.503000259,29,63,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120002,True
2026-03-22 02:02:13+00:00,7220,2134,6.25,-4.541250229,-4.362500191,-4.579999924,-4.457500458,-3.902500153,5.681249618530273,106.25,106.25,0,7,True,False,-6.859870911,-7.431749344,0,0,-7.5,0.036375046,0,False,False,0,6.616999626159668,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.616999626159668,0.5831279754638672,-4.319026947,-4.446213722,-7.452375412,-7.452375412,29,63,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120003,True
2026-03-22 02:12:18+00:00,7221,2134,6.25,-4.573749542,-4.316249847,-4.581250191,-4.443750381,-3.902500153,5.581249237060547,106.25,106.25,0,7,True,False,-6.90112114,-7.594875336,0,0,-7.5,-0.094875336,0,False,False,0,6.625,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654999732971191,0.643127441,-4.314901352,-4.441165447,-7.514249802,-7.514249802,29,63,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120003,True
2026-03-22 02:22:24+00:00,7222,2134,6.25,-4.561249733,-4.338749886,-4.573749542,-4.4375,-3.863750458,5.681249618530273,106.25,106.25,0,7,True,False,-6.805496216,-7.469249725,0,0,-7.5,0.032625198,0,False,False,0,6.689000129699707,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.670999526977539,0.6806297302246094,-4.311645985,-4.44192028,-7.437376022,-7.437376022,29,63,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120003,True
2026-03-22 02:32:30+00:00,7223,2134,6.25,-4.573749542,-4.287500381,-4.567500114,-4.4375,-3.871250153,5.743749618530273,106.25,106.25,0,7,True,False,-6.856121063,-7.482376099,0,0,-7.5,-0.010499954,0,False,False,0,6.644000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.644000053405762,0.6075038909912109,-4.304050922,-4.441248894,-7.482376099,-7.482376099,29,63,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120003,True
2026-03-22 02:42:36+00:00,7224,2134,6.25,-4.5625,-4.347499847,-4.592499733,-4.430000305,-3.867500305,5.737499237060547,106.25,106.25,0,7,True,False,-6.805496216,-7.501125336,0,0,-7.5,0.006374359,0,False,False,0,6.656999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.649000168,0.6581287384033203,-4.302036762,-4.444527626,-7.450500488,-7.450500488,29,63,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120003,True
2026-03-22 02:52:42+00:00,7225,2134,6.25,-4.569999695,-4.342499733,-4.586250305,-4.431249619,-3.895000458,5.568750381469727,106.25,106.25,0,7,True,False,-6.79237175,-7.461750031,0,0,-7.5,0.0138740539550781,0,False,False,0,6.583000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.590999603271484,0.676879883,-4.29578495,-4.442252159,-7.486125946,-7.486125946,29,63,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120003,True
2026-03-22 03:02:48+00:00,7226,2134,6.25,-4.53374958,-4.367500305,-4.579999924,-4.393750191,-3.887500763,5.431249618530273,106.25,106.25,0,7,True,False,-6.74549675,-7.399875641,0,0,-7.5,0.079500198,0,False,False,0,6.673999786376953,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.666999816894531,0.6112537384033203,-4.298965931,-4.448344231,-7.341749191,-7.341749191,29,63,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120004,True
2026-03-22 03:12:54+00:00,7227,2134,6.25,-4.574999809,-4.335000038,-4.573749542,-4.426250458,-3.909999847,5.325000762939453,106.25,106.25,0,7,True,False,-6.775495529,-7.48800087,0,0,-7.5,-0.001125336,0,False,False,0,6.600999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.612000465393066,0.723754883,-4.295423031,-4.468398094,-7.499250412,-7.499250412,29,63,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120004,True
2026-03-22 03:23:00+00:00,7228,2134,6.25,-4.569999695,-4.382499695,-4.548749924,-4.436249733,-3.873750687,5.287500381469727,106.25,106.25,0,7,True,False,-6.773620605,-7.508625031,0,0,-7.5,-0.003000259,0,False,False,0,6.604999542236328,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.604999542236328,0.7293796539306641,-4.293944836,-4.479535103,-7.503000259,-7.503000259,29,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120004,True
2026-03-22 03:33:05+00:00,7229,2134,6.25,-4.555000305,-4.413749695,-4.542499542,-4.436249733,-3.908750534,5.181249618530273,106.25,106.25,0,7,True,False,-6.929246902,-7.608001709,0,0,-7.5,-0.119251251,0,False,False,0,6.564999580383301,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.590999603271484,0.6956291198730469,-4.299717426,-4.489025593,-7.626750946,-7.626750946,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120004,True
2026-03-22 03:43:11+00:00,7230,2134,6.25,-4.602499962,-4.398750305,-4.546250343,-4.420000076,-3.927499771,5.049999237060547,106.25,106.25,0,7,True,False,-6.929246902,-7.548000336,0,0,-7.5,-0.051750183,0,False,False,0,6.590000152587891,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.590000152587891,0.630004883,-4.296425343,-4.494470119,-7.559251785,-7.559251785,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120004,True
2026-03-22 03:53:17+00:00,7231,2134,6.25,-4.551250458,-4.443750381,-4.592499733,-4.422499657,-3.887500763,4.918750762939453,106.25,106.25,0,7,True,False,-6.985496521,-7.668001175,0,0,-7.5,-0.179252625,0,False,False,0,6.559000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.581000328063965,0.6543788909912109,-4.299695492,-4.512142181,-7.664251328,-7.664251328,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120004,True
2026-03-22 04:03:23+00:00,7232,2134,6.25,-4.606249809,-4.416250229,-4.555000305,-4.457500458,-3.908750534,4.924999237060547,106.25,106.25,0,7,True,False,-7.009872437,-7.711126328,0,0,-7.5,-0.209251404,0,False,False,0,6.524999618530273,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.519000053405762,0.7143802642822266,-4.306399822,-4.520019531,-7.698001862,-7.698001862,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120005,True
2026-03-22 04:13:29+00:00,7233,2134,6.25,-4.635000229,-4.430000305,-4.592499733,-4.482500076,-3.916250229,4.924999237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.651126862,0,0,-7.5,-0.168001175,0,False,False,0,6.534000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.506999969482422,0.6206283569335938,-4.307410717,-4.53030777,-7.632375717,-7.656751633,29,63,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120005,True
