timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-22 04:23:35+00:00,7234,2134,6.25,-4.631250381,-4.444999695,-4.59125042,-4.409999847,-3.928749084,4.887500762939453,106.25,106.25,0,7,True,False,-7.172998428,-7.808628082,0,0,-7.5,-0.306753159,0,False,False,0,6.477000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.487000465393066,0.6881294250488281,-4.311702251,-4.537360191,-7.831127167,-7.831127167,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120005,True
2026-03-22 04:33:41+00:00,7235,2134,6.25,-4.633749962,-4.411250114,-4.611249924,-4.418749809,-3.896249771,4.868749618530273,106.25,106.25,0,7,True,False,-7.028623581,-7.630500793,0,0,-7.5,-0.106126785,0,False,False,0,6.128999710083008,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.128999710083008,0.613128662,-4.311561584,-4.545760155,-7.630500793,-7.630500793,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120005,True
2026-03-22 04:43:46+00:00,7236,2134,6.25,-4.651249886,-4.467499733,-4.598750114,-4.426250458,-3.886249542,4.868749618530273,106.25,106.25,0,7,True,False,-7.227373123,-7.885503769,0,0,-7.5,-0.385503769,0,False,False,0,6.463000297546387,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.479000091552734,0.6468791961669922,-4.314834595,-4.56022644,-7.896753311,-7.896753311,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120005,True
2026-03-22 04:53:52+00:00,7237,2134,6.25,-4.6875,-4.50249958,-4.614999771,-4.443750381,-3.882499695,4.881250381469727,106.25,106.25,0,7,True,False,-7.227373123,-7.836751938,0,0,-7.5,-0.363002777,0,False,False,0,6.4720001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.473999977111816,0.6318778991699219,-4.31832552,-4.563973904,-7.827377319,-7.827377319,29,64,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120005,True
2026-03-22 05:03:58+00:00,7238,2134,6.25,-4.646249771,-4.498749733,-4.606249809,-4.456250191,-3.896249771,4.768749237060547,106.25,106.25,0,7,True,False,-7.217998505,-7.87987709,0,0,-7.5,-0.387378693,0,False,False,0,6.253000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.255999565124512,0.6337547302246094,-4.323570728,-4.565798759,-7.804878235,-7.804878235,29,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120006,True
2026-03-22 05:14:04+00:00,7239,2134,6.25,-4.671250343,-4.483750343,-4.649999619,-4.425000191,-3.911249161,4.881250381469727,106.25,106.25,0,7,True,False,-7.259248734,-7.893003464,0,0,-7.5,-0.396753311,0,False,False,0,6.152999877929688,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.6393795013427734,-4.320775032,-4.568736076,-7.896753311,-7.896753311,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120006,True
2026-03-22 05:24:10+00:00,7240,2134,6.25,-4.65625,-4.444999695,-4.618749619,-4.423749924,-3.857500076,4.893749237060547,106.25,106.25,0,7,True,False,-7.276124954,-7.855503082,0,0,-7.5,-0.336751938,0,False,False,0,6.102999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.100999832,0.5606269836425781,-4.320286751,-4.565552711,-7.836751938,-7.836751938,29,57,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120006,True
2026-03-22 05:34:15+00:00,7241,2134,6.25,-4.713749886,-4.476249695,-4.642499924,-4.433750153,-3.896249771,4.881250381469727,106.25,106.25,0,7,True,False,-7.084873199,-7.649251938,0,0,-7.5,-0.132375717,0,False,False,0,5.562999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.607999801635742,0.5400047302246094,-4.319409847,-4.564488411,-7.681127548,-7.681127548,29,59,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120006,True
2026-03-22 05:44:21+00:00,7242,2134,6.25,-4.648750305,-4.462499619,-4.623749733,-4.477499962,-3.864999771,4.762500762939453,106.25,106.25,0,7,True,False,-7.129873276,-7.688627243,0,0,-7.5,-0.183002472,0,False,False,0,5.720999717712402,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.744999885559082,0.5568771362304688,-4.320437431,-4.560178757,-7.711126328,-7.711126328,29,59,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120006,True
2026-03-22 05:54:27+00:00,7243,2134,6.25,-4.707500458,-4.432499886,-4.649999619,-4.409999847,-3.867500305,4.693750381469727,106.25,106.25,0,7,True,False,-7.11674881,-7.669876099,0,0,-7.5,-0.156751633,0,False,False,0,5.920999526977539,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.862999916,0.5512542724609375,-4.322478771,-4.560287476,-7.557376862,-7.557376862,29,60,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120006,True
2026-03-22 06:04:33+00:00,7244,2134,6.25,-4.65874958,-4.43500042,-4.662500381,-4.438750267,-3.895000458,4.6875,106.25,106.25,0,7,True,False,-7.276124954,-7.878002167,0,0,-7.5,-0.385503769,0,False,False,0,6.2220001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.201000213623047,0.6300029754638672,-4.323684216,-4.554130554,-7.90612793,-7.90612793,29,64,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120007,True
2026-03-22 06:14:39+00:00,7245,2134,6.25,-4.662500381,-4.477499962,-4.617500305,-4.449999809,-3.857500076,4.693750381469727,106.25,106.25,0,7,True,False,-7.187997818,-7.774877548,0,0,-7.5,-0.273002625,0,False,False,0,6.144000053405762,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.100000381469727,0.5625038146972656,-4.325666428,-4.55214119,-7.649251938,-7.773002625,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120007,True
2026-03-22 06:24:45+00:00,7246,2134,6.25,-4.682499886,-4.432499886,-4.666250229,-4.443750381,-3.879999161,4.693750381469727,106.25,106.25,0,7,True,False,-7.375499725,-8.011129379,0,0,-7.5,-0.494253159,0,False,False,0,6.3979997634887695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.371999740600586,0.6150035858154297,-4.326710224,-4.551492691,-7.981128693,-7.981128693,29,57,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120007,True
2026-03-22 06:34:51+00:00,7247,2134,6.25,-4.682499886,-4.436249733,-4.654999733,-4.465000153,-3.879999161,4.625,106.25,106.25,0,7,True,False,-7.120498657,-7.602376938,0,0,-7.5,-0.117376328,0,False,False,0,6.154999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.154999732971191,0.495004653930664,-4.327906132,-4.548365593,-7.602376938,-7.602376938,29,66,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120007,True
2026-03-22 06:44:56+00:00,7248,2134,6.25,-4.678750038,-4.413749695,-4.662500381,-4.447500229,-3.872499466,4.537500381469727,106.25,106.25,0,7,True,False,-7.088623047,-7.596752167,0,0,-7.5,-0.094875336,0,False,False,0,5.829000473022461,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.861000061035156,0.5081291198730469,-4.32854414,-4.548185349,-7.656751633,-7.656751633,29,60,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120007,True
2026-03-22 06:55:02+00:00,7249,2134,6.25,-4.652500153,-4.430000305,-4.6875,-4.421250343,-3.863750458,4.625,106.25,106.25,0,7,True,False,-6.743621826,-7.283624649,0,0,-7.5,0.2370014190673828,0,False,False,0,5.661999702453613,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.668999671936035,0.4987525939941406,-4.322741985,-4.540464401,-7.266748428,-7.266748428,29,56,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120007,True
2026-03-22 07:05:08+00:00,7250,2134,6.25,-4.668749809,-4.436249733,-4.636249542,-4.417499542,-3.863750458,4.53125,106.25,106.25,0,7,True,False,-6.899246216,-7.444875717,0,0,-7.5,0.055124283,0,False,False,0,6.154999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.123999596,0.5231285095214844,-4.32147646,-4.532101631,-7.381124496,-7.381124496,29,54,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120008,True
2026-03-22 07:15:14+00:00,7251,2134,6.25,-4.632499695,-4.40874958,-4.630000114,-4.430000305,-3.837499619,4.537500381469727,106.25,106.25,0,7,True,False,-6.827997208,-7.399875641,0,0,-7.5,0.085124969,0,False,False,0,6.309000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.307000160217285,0.5531272888183594,-4.307851791,-4.528482914,-7.347373962,-7.347373962,29,58,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120008,True
2026-03-22 07:25:20+00:00,7252,2134,6.25,-4.633749962,-4.393750191,-4.611249924,-4.4375,-3.857500076,4.524999618530273,106.25,106.25,0,7,True,False,-6.912372589,-7.48800087,0,0,-7.5,-0.048000336,0,False,False,0,6.505000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.510000228881836,0.6356277465820312,-4.300135136,-4.524243355,-7.548000336,-7.548000336,29,55,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120008,True
2026-03-22 07:35:25+00:00,7253,2134,6.25,-4.616250038,-4.375,-4.618749619,-4.409999847,-3.853750229,4.537500381469727,106.25,106.25,0,7,True,False,-7.047372818,-7.624876022,0,0,-7.5,-0.138002396,0,False,False,0,6.559000015258789,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.572999954223633,0.613128662,-4.292958736,-4.506610394,-7.666126251,-7.666126251,29,55,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120008,True
2026-03-22 07:45:31+00:00,7254,2134,6.25,-4.613750458,-4.345000267,-4.606249809,-4.423749924,-3.857500076,4.537500381469727,106.25,106.25,0,7,True,False,-7.081123352,-7.752376556,0,0,-7.5,-0.261753082,0,False,False,0,6.545000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.550000190734863,0.6900043487548828,-4.294455051,-4.491929054,-7.771127701,-7.771127701,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120008,True
2026-03-22 07:55:37+00:00,7255,2134,6.25,-4.649999619,-4.34125042,-4.642499924,-4.421250343,-3.853750229,4.524999618530273,106.25,106.25,0,7,True,False,-7.082998276,-7.731752396,0,0,-7.5,-0.181127548,0,False,False,0,6.5970001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.607000350952148,0.6468791961669922,-4.305076122,-4.490394592,-7.744876862,-7.744876862,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120008,True
2026-03-22 08:05:43+00:00,7256,2134,6.25,-4.618749619,-4.319999695,-4.662500381,-4.443750381,-3.850000381,4.6875,106.25,106.25,0,7,True,False,-7.142997742,-7.758001328,0,0,-7.5,-0.280502319,0,False,False,0,6.529999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.538000106811523,0.6093788146972656,-4.318138123,-4.475922585,-7.744876862,-7.744876862,29,65,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120009,True
2026-03-22 08:15:48+00:00,7257,2134,6.25,-4.614999771,-4.37250042,-4.642499924,-4.451250076,-3.850000381,4.618749618530273,106.25,106.25,0,7,True,False,-7.169248581,-7.806753159,0,0,-7.5,-0.295501709,0,False,False,0,6.5920000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5889997482299805,0.6225051879882812,-4.315898895,-4.479418755,-7.851753235,-7.851753235,29,66,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120009,True
2026-03-22 08:25:55+00:00,7258,2134,6.25,-4.569999695,-4.347499847,-4.662500381,-4.431249619,-3.838750839,4.681249618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.726127625,0,0,-7.5,-0.224252701,0,False,False,0,6.630999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.623000144958496,0.6881294250488281,-4.299650192,-4.482111931,-7.769252777,-7.769252777,29,63,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120009,True
2026-03-22 08:36:00+00:00,7259,2134,6.25,-4.595000267,-4.354999542,-4.630000114,-4.399999619,-3.837499619,4.712499618530273,106.25,106.25,0,7,True,False,-7.017372131,-7.66050148,0,0,-7.5,-0.139877319,0,False,False,0,6.630000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.630000114440918,0.6468791961669922,-4.295305729,-4.4747715,-7.66050148,-7.66050148,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120009,True
2026-03-22 08:46:06+00:00,7260,2134,6.25,-4.5625,-4.352499962,-4.642499924,-4.413749695,-3.85874939,4.774999618530273,106.25,106.25,0,7,True,False,-6.959247589,-7.602376938,0,0,-7.5,-0.094875336,0,False,False,0,6.699000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.678000450134277,0.6918792724609375,-4.290186405,-4.471316338,-7.683002472,-7.683002472,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120009,True
2026-03-22 08:56:13+00:00,7261,2134,6.25,-4.574999809,-4.353750229,-4.577500343,-4.420000076,-3.861249924,4.868749618530273,106.25,106.25,0,7,True,False,-6.957372665,-7.664251328,0,0,-7.5,-0.149251938,0,False,False,0,6.652000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.649999618530273,0.7275047302246094,-4.287148476,-4.471177578,-7.686752319,-7.686752319,29,63,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120009,True
2026-03-22 09:06:19+00:00,7262,2134,6.25,-4.572500229,-4.337499619,-4.611249924,-4.411250114,-3.834999084,4.950000762939453,106.25,106.25,0,7,True,False,-6.925497055,-7.608001709,0,0,-7.5,-0.094875336,0,False,False,0,6.697999954223633,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.727999687194824,0.6675052642822266,-4.28199482,-4.463029861,-7.59862709,-7.59862709,29,63,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120010,True
2026-03-22 09:16:25+00:00,7263,2134,6.25,-4.577500343,-4.34125042,-4.606249809,-4.418749809,-3.850000381,4.924999237060547,106.25,106.25,0,7,True,False,-6.835496902,-7.501125336,0,0,-7.5,-0.003000259,0,False,False,0,6.718000411987305,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.694000244140625,0.6975040435791016,-4.281420231,-4.459060192,-7.536750793,-7.536750793,29,63,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120010,True
2026-03-22 09:26:31+00:00,7264,2134,6.25,-4.590000153,-4.373749733,-4.579999924,-4.392499924,-3.857500076,5.03125,106.25,106.25,0,7,True,False,-6.784872055,-7.418624878,0,0,-7.5,0.1151256561279296,0,False,False,0,6.767999649047852,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.767999649047852,0.6450042724609375,-4.272292614,-4.456375122,-7.418624878,-7.418624878,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120010,True
2026-03-22 09:36:37+00:00,7265,2134,6.25,-4.557499886,-4.367500305,-4.561249733,-4.409999847,-3.818750381,5.037500381469727,106.25,106.25,0,7,True,False,-6.80737114,-7.536750793,0,0,-7.5,-0.029251099,0,False,False,0,6.760000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.755000114440918,0.6712532043457031,-4.262777805,-4.455211639,-7.506750107,-7.506750107,29,63,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120010,True
2026-03-22 09:46:42+00:00,7266,2134,6.25,-4.537500381,-4.338749886,-4.586250305,-4.423749924,-3.823749542,5.181249618530273,106.25,106.25,0,7,True,False,-6.676120758,-7.298624039,0,0,-7.5,0.1770000457763672,0,False,False,0,6.859000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.854999542236328,0.6318778991699219,-4.258312702,-4.453594685,-7.292999268,-7.292999268,29,63,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120010,True
2026-03-22 09:56:48+00:00,7267,2134,6.25,-4.548749924,-4.383749962,-4.522500038,-4.388750076,-3.847499847,5.274999618530273,106.25,106.25,0,7,True,False,-6.664871216,-7.360500336,0,0,-7.5,0.092624664,0,False,False,0,6.8420000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.850999832,0.6825046539306641,-4.244799137,-4.444723606,-7.341749191,-7.341749191,29,63,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120011,True
2026-03-22 10:06:56+00:00,7268,2134,6.25,-4.492500305,-4.311249733,-4.484999657,-4.266249657,-3.78125,5.4375,106.25,106.25,0,7,True,False,-6.464244843,-7.172998428,0,0,-7.5,0.3288764953613281,0,False,False,0,6.9720001220703125,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.949999809265137,0.7087535858154297,-4.190677643,-4.436518192,-7.127998352,-7.127998352,29,69,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120011,True
2026-03-22 10:17:02+00:00,7269,2134,6.25,-4.482500076,-4.340000153,-4.31499958,-4.222499847,-3.737499237,5.4375,106.25,106.25,0,7,True,False,-6.484869003,-7.42987442,0,0,-7.5,0.0607490539550781,0,False,False,0,7.996999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.994000434875488,0.9150066375732422,-4.111919403,-4.420222282,-7.405500412,-7.405500412,29,78,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120011,True
2026-03-22 10:27:08+00:00,7270,2134,6.25,-4.447500229,-4.316249847,-4.297499657,-4.229999542,-3.682500839,5.450000762939453,106.25,106.25,0,7,True,False,-6.415493011,-7.354875565,0,0,-7.5,0.1507511138916015,0,False,False,0,8.012000084,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.034000396728516,0.9037551879882812,-4.075978756,-4.404223442,-7.322999954,-7.322999954,29,87,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,120011,True
2026-03-22 10:37:16+00:00,7271,2134,6.25,-4.448749542,-4.3125,-4.28374958,-4.196249962,-3.688749313,5.34375,106.25,106.25,0,7,True,False,-6.419244766,-7.360500336,0,0,-7.5,0.1620006561279297,0,False,False,0,8.015999794006348,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.996000289916992,0.9018802642822266,-4.069805622,-4.400373936,-7.321125031,-7.321125031,29,96,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,120011,True
2026-03-22 10:47:26+00:00,7272,2134,6.25,-4.476249695,-4.386249542,-4.244999886,-4.191249847,-3.75,5.28125,106.25,106.25,0,7,True,False,-6.638620377,-7.69237709,0,0,-7.5,-0.19237709,0,False,False,0,8.831999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.824000358581543,1.1175060272216797,-4.059078217,-4.400839806,-7.713001251,-7.713001251,29,94,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,27,0,120011,True
2026-03-22 10:57:35+00:00,7273,2134,6.25,-4.462499619,-4.329999924,-4.282500267,-4.198749542,-3.712499619,5.418750762939453,106.25,106.25,0,7,True,False,-6.647994995,-7.683002472,0,0,-7.5,-0.177375793,0,False,False,0,8.958000183105469,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.963000297546387,1.0593814849853516,-4.058563232,-4.40143013,-7.716751099,-7.716751099,31,94,0,0,0,95,268431295,False,25,28,True,-4.5,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,41,0,120012,True
2026-03-22 11:07:44+00:00,7274,2134,6.25,-4.46875,-4.342499733,-4.272500038,-4.217499733,-3.768749237,5.462499618530273,106.25,106.25,0,7,True,False,-6.764245987,-7.855503082,0,0,-7.5,-0.39112854,0,False,False,0,7.284000396728516,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.282999992370605,1.1118812561035156,-4.075080395,-4.414183617,-7.872377396,-7.872377396,41,94,0,0,0,95,268431295,False,50,27,True,-4.5,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,58,0,120012,True
2026-03-22 11:17:50+00:00,7275,2134,6.25,-4.478750229,-4.376250267,-4.305000305,-4.21625042,-3.813749313,5.493749618530273,106.25,106.25,0,7,True,False,-6.754871368,-7.724252701,0,0,-7.5,-0.173625946,0,False,False,0,6.675000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.677000045776367,0.9187545776367188,-4.093165874,-4.432016373,-7.673625946,-7.673625946,41,75,2,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,69,0,120012,True
2026-03-22 11:27:56+00:00,7276,2134,6.25,-4.486249924,-4.40375042,-4.289999962,-4.229999542,-3.808750153,5.543750762939453,106.25,106.25,0,7,True,False,-6.721120834,-7.615501404,0,0,-7.5,-0.156751633,0,False,False,0,6.670000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668000221252441,0.9168815612792968,-4.104548931,-4.449585915,-7.615501404,-7.615501404,41,69,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,52,0,120012,True
2026-03-22 11:38:02+00:00,7277,2134,6.25,-4.496250153,-4.430000305,-4.288749695,-4.223750114,-3.818750381,5.568750381469727,106.25,106.25,0,7,True,False,-6.587995529,-7.516126633,0,0,-7.5,-0.021751404,0,False,False,0,6.748999596,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.75,0.9431304931640624,-4.10392046,-4.45533371,-7.533000946,-7.533000946,41,67,4,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,33,0,120012,True
2026-03-22 11:48:08+00:00,7278,2134,6.25,-4.491250038,-4.438750267,-4.28374958,-4.263750076,-3.787500381,5.706249237060547,106.25,106.25,0,8,True,False,-6.582370758,-7.495500565,0,0,-7.5,0.006374359,0,False,False,0,6.741000175476074,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.743000030517578,0.9825057983398438,-4.126822948,-4.463027,-7.564876556,-7.564876556,41,67,4,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,20,0,120012,True
2026-03-22 11:58:13+00:00,7279,2134,6.25,-4.505000114,-4.430000305,-4.371250153,-4.271249771,-3.862499237,5.850000381469727,106.25,106.25,0,8,True,False,-6.749246597,-7.656751633,0,0,-7.5,-0.136125565,0,False,False,0,6.776000022888184,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.765000343322754,0.8981304168701172,-4.169666767,-4.475171089,-7.626750946,-7.626750946,41,67,4,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,120013,True
2026-03-22 12:08:19+00:00,7280,2134,6.25,-4.516249657,-4.432499886,-4.37250042,-4.378749847,-3.969999313,5.893749237060547,106.25,106.25,0,8,True,False,-6.929246902,-7.825502396,0,0,-7.5,-0.319877625,0,False,False,0,6.852999687194824,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.857000350952148,0.8962554931640625,-4.230462551,-4.487128735,-7.825502396,-7.825502396,41,67,4,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120013,True
2026-03-22 12:18:28+00:00,7281,2134,6.25,-4.516249657,-4.449999809,-4.441249847,-4.376250267,-3.996250153,5.993749618530273,106.25,106.25,0,8,True,False,-6.90112114,-7.669876099,0,0,-7.5,-0.186752319,0,False,False,0,6.5329999923706055,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.510000228881836,0.723754883,-4.265968323,-4.494366646,-7.649251938,-7.649251938,41,62,11,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120013,True
2026-03-22 12:28:33+00:00,7282,2134,6.25,-4.545000076,-4.460000038,-4.447500229,-4.401249886,-3.966249466,5.975000381469727,106.25,106.25,0,8,True,False,-6.961122513,-7.78612709,0,0,-7.5,-0.209251404,0,False,False,0,6.206999778747559,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.223999977111816,0.8212547302246094,-4.296178341,-4.502008438,-7.81237793,-7.81237793,41,57,11,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120013,True
2026-03-22 12:38:41+00:00,7283,2134,6.25,-4.542499542,-4.482500076,-4.489999771,-4.417499542,-4.008749962,5.881250381469727,106.25,106.25,0,8,True,False,-7.088623047,-7.947378159,0,0,-7.5,-0.385503769,0,False,False,0,6.437999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.437999725341797,0.8850059509277344,-4.292737484,-4.509288788,-7.962379456,-7.962379456,41,53,11,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120013,True
2026-03-22 12:48:47+00:00,7284,2134,6.25,-4.537500381,-4.438750267,-4.427499771,-4.425000191,-4.021249771,5.875,106.25,106.25,0,8,True,False,-6.938621521,-7.726127625,0,0,-7.5,-0.229877472,0,False,False,0,6.187999725341797,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.173000335693359,0.7181301116943359,-4.299123764,-4.518288136,-7.608001709,-7.608001709,41,57,27,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120013,True
2026-03-22 12:58:53+00:00,7285,2134,6.25,-4.579999924,-4.496250153,-4.414999962,-4.431249619,-4.027500153,5.987499237060547,106.25,106.25,0,8,True,False,-6.758621216,-7.444875717,0,0,-7.5,0.049499512,0,False,False,0,6.074000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067999839782715,0.6675033569335938,-4.304662228,-4.519893646,-7.422374725,-7.422374725,41,60,33,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120014,True
2026-03-22 13:08:59+00:00,7286,2134,6.25,-4.556249619,-4.431249619,-4.364999771,-4.409999847,-4.048749924,5.887500762939453,106.25,106.25,0,8,True,False,-6.574869156,-7.221748352,0,0,-7.5,0.2501258850097656,0,False,False,0,6.230999946594238,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.111000061035156,0.6487541198730469,-4.268767834,-4.512628555,-7.16362381,-7.16362381,41,60,31,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120014,True
2026-03-22 13:19:05+00:00,7287,2134,6.25,-4.506250381,-4.476249695,-4.308750153,-4.416250229,-4.005000114,5.856250762939453,106.25,106.25,0,8,True,False,-6.445493698,-7.043622971,0,0,-7.5,0.458251953,0,False,False,0,6.168999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.090000152587891,0.6243801116943359,-4.241343021,-4.503931999,-7.075498581,-7.075498581,41,62,29,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120014,True
2026-03-22 13:29:11+00:00,7288,2134,6.25,-4.506250381,-4.456250191,-4.239999771,-4.411250114,-4.020000458,5.868749618530273,106.25,106.25,0,8,True,False,-6.445493698,-7.107372284,0,0,-7.5,0.3870010375976562,0,False,False,0,6.260000228881836,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.246000289916992,0.6862525939941406,-4.225759029,-4.496922493,-7.107372284,-7.107372284,41,62,21,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,120014,True
2026-03-22 13:39:17+00:00,7289,2134,6.25,-4.512499809,-4.420000076,-4.244999886,-4.397500038,-3.978750229,5.887500762939453,106.25,106.25,0,8,True,False,-6.578619003,-7.414875031,0,0,-7.5,0.062623978,0,False,False,0,6.645999908447266,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.652000427246094,0.8250045776367188,-4.223621845,-4.485578537,-7.369874954,-7.369874954,41,56,3,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,120014,True
2026-03-22 13:49:23+00:00,7290,2134,6.25,-4.506250381,-4.436249733,-4.194999695,-4.399999619,-4.032500267,5.725000381469727,106.25,106.25,0,8,True,False,-6.726745605,-7.594875336,0,0,-7.5,-0.083625793,0,False,False,0,6.777000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7829999923706055,0.8531303405761719,-4.22167778,-4.476204872,-7.61362648,-7.61362648,41,55,1,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,120014,True
2026-03-22 13:59:29+00:00,7291,2134,6.25,-4.515000343,-4.412500381,-4.168749809,-4.398750305,-4.072500229,5.756250381469727,106.25,106.25,0,8,True,False,-6.736120224,-7.641752243,0,0,-7.5,-0.153001785,0,False,False,0,6.765999794006348,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.770999908447266,0.9431304931640624,-4.218944073,-4.467481136,-7.677375793,-7.677375793,41,55,1,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120015,True
2026-03-22 14:09:35+00:00,7292,2134,6.25,-4.475000381,-4.428750038,-4.212499619,-4.411250114,-4.090000153,5.731250762939453,106.25,106.25,0,8,True,False,-6.775495529,-7.70737648,0,0,-7.5,-0.205501556,0,False,False,0,6.798000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.812000274658203,0.9187564849853516,-4.225009441,-4.463683128,-7.696126938,-7.696126938,41,55,1,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120015,True
2026-03-22 14:19:41+00:00,7293,2134,6.25,-4.473750114,-4.420000076,-4.239999771,-4.428750038,-4.112500191,5.725000381469727,106.25,106.25,0,8,True,False,-6.841121674,-7.758001328,0,0,-7.5,-0.252376556,0,False,False,0,6.744999885559082,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.744999885559082,0.9281291961669922,-4.243470669,-4.439777374,-7.758001328,-7.758001328,41,55,1,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,120015,True
2026-03-22 14:29:47+00:00,7294,2134,6.25,-4.46625042,-4.413749695,-4.213749886,-4.447500229,-4.078749657,5.700000762939453,106.25,106.25,0,7,True,False,-6.891746521,-7.803003311,0,0,-7.5,-0.244876862,0,False,False,0,6.663999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.645000457763672,0.9206314086914062,-4.254632473,-4.460730553,-7.771127701,-7.771127701,41,55,1,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120015,True
2026-03-22 14:39:53+00:00,7295,2134,6.25,-4.512499809,-4.426250458,-4.213749886,-4.492500305,-4.100000381,5.743749618530273,106.25,106.25,0,7,True,False,-6.934871674,-7.853628159,0,0,-7.5,-0.349878311,0,False,False,0,6.789999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.779999732971191,0.9412555694580078,-4.2671628,-4.468960285,-7.872377396,-7.872377396,41,55,1,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120015,True
2026-03-22 14:49:59+00:00,7296,2134,6.25,-4.486249924,-4.457500458,-4.220000267,-4.428750038,-4.111249924,5.856250762939453,106.25,106.25,0,8,True,False,-6.852371216,-7.709251404,0,0,-7.5,-0.209251404,0,False,False,0,6.538999557495117,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.557000160217285,0.8325042724609375,-4.274781704,-4.488484383,-7.673625946,-7.673625946,41,54,4,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120015,True
2026-03-22 15:00:13+00:00,7297,2134,6.25,-4.536250114,-4.510000229,-4.226249695,-4.494999886,-4.135000229,5.681249618530273,106.25,106.25,0,8,True,False,-6.642370224,-7.360500336,0,0,-7.5,0.1582508087158203,0,False,False,0,6.126000404,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.131999969482422,0.7293796539306641,-4.294253826,-4.501361847,-7.371749878,-7.371749878,41,53,2,0,0,45,268431295,False,50,21,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120016,True
2026-03-22 15:10:18+00:00,7298,2134,6.25,-4.517499924,-4.503749847,-4.302499771,-4.507499695,-4.147500038,5.681249618530273,106.25,106.25,0,8,True,False,-6.548620224,-7.197374344,0,0,-7.5,0.2913761138916015,0,False,False,0,5.977000236511231,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.008999824523926,0.5943794250488281,-4.308904171,-4.512626171,-7.075498581,-7.075498581,41,53,0,0,0,45,268431295,False,50,19,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120016,True
2026-03-22 15:20:24+00:00,7299,2134,6.25,-4.537500381,-4.511249542,-4.289999962,-4.527500153,-4.142499924,5.65625,106.25,106.25,0,8,True,False,-6.599245071,-7.236749649,0,0,-7.5,0.2407512664794922,0,False,False,0,6.045000076293945,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.039999961853027,0.6525039672851562,-4.320070744,-4.508820534,-7.246124268,-7.246124268,41,53,0,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120016,True
2026-03-22 15:30:30+00:00,7300,2134,6.25,-4.523750305,-4.47124958,-4.302499771,-4.511249542,-4.145000458,5.693750381469727,106.25,106.25,0,8,True,False,-6.5467453,-7.223623276,0,0,-7.5,0.2782516479492187,0,False,False,0,5.944999694824219,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.949999809265137,0.6656284332275391,-4.32277298,-4.499962807,-7.221748352,-7.221748352,41,57,2,0,0,45,268431295,False,50,20,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120016,True
2026-03-22 15:40:36+00:00,7301,2134,6.25,-4.546250343,-4.433750153,-4.296250343,-4.526249886,-4.140000343,5.6875,106.25,106.25,0,8,True,False,-6.552370071,-7.266748428,0,0,-7.5,0.2182502746582031,0,False,False,0,5.904999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.913999557495117,0.630004883,-4.316458225,-4.481542587,-7.189874649,-7.189874649,41,50,0,0,0,45,268431295,False,50,22,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120016,True
2026-03-22 15:50:42+00:00,7302,2134,6.25,-4.527500153,-4.436249733,-4.301250458,-4.542499542,-4.117500305,5.700000762939453,106.25,106.25,0,7,True,False,-6.574869156,-7.281749725,0,0,-7.5,0.2182502746582031,0,False,False,0,5.880000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.864999771118164,0.6937541961669922,-4.314356804,-4.480028152,-7.281749725,-7.281749725,41,52,0,0,0,45,268431295,False,50,23,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120016,True
2026-03-22 16:00:48+00:00,7303,2134,6.25,-4.506250381,-4.454999924,-4.263750076,-4.501250267,-4.145000458,5.568750381469727,106.25,106.25,0,7,True,False,-6.71362114,-7.533000946,0,0,-7.5,0.066373825,0,False,False,0,6.182999610900879,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.163000106811523,0.8081302642822266,-4.312485218,-4.470348358,-7.518001556,-7.518001556,41,52,0,0,0,45,268431295,False,50,24,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120017,True
2026-03-22 16:10:58+00:00,7304,2134,6.25,-4.482500076,-4.448749542,-4.308750153,-4.479999542,-4.114999771,5.487499237060547,106.25,106.25,0,7,True,False,-6.451118469,-7.071748734,0,0,-7.5,0.4657516479492187,0,False,False,0,6.005999565124512,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.046999931335449,0.6000041961669922,-4.317862034,-4.464584351,-7.127998352,-7.127998352,41,52,1,0,0,45,268431295,False,50,24,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120017,True
2026-03-22 16:23:18+00:00,7305,2134,6.25,-4.506250381,-4.447500229,-4.353750229,-4.511249542,-4.121250153,5.487499237060547,106.25,106.25,0,7,True,False,-6.544870377,-7.234874725,0,0,-7.5,0.2745018005371094,0,False,False,0,5.840999603271484,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.866999626159668,0.6506290435791016,-4.318558216,-4.464096069,-7.161748886,-7.161748886,41,56,1,0,0,45,268431295,False,50,25,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120017,True
2026-03-22 16:33:24+00:00,7306,2134,6.25,-4.473750114,-4.433750153,-4.31499958,-4.520000458,-4.109999657,5.493749618530273,106.25,106.25,0,7,True,False,-6.454868317,-7.219873428,0,0,-7.5,0.2970008850097656,0,False,False,0,5.923000335693359,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.920999526977539,0.7425060272216797,-4.310770512,-4.46284008,-7.191749573,-7.191749573,41,52,0,0,0,45,268431295,False,50,25,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120017,True
2026-03-22 16:43:30+00:00,7307,2134,6.25,-4.483750343,-4.451250076,-4.333749771,-4.479999542,-4.15375042,5.462499618530273,106.25,106.25,0,7,True,False,-6.587995529,-7.354875565,0,0,-7.5,0.1394996643066406,0,False,False,0,6.086000442504883,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.086999893188477,0.7725048065185547,-4.315446854,-4.464102268,-7.360500336,-7.360500336,41,53,0,0,0,45,268431295,False,50,25,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120017,True
2026-03-22 16:53:36+00:00,7308,2134,6.25,-4.493749619,-4.4375,-4.31499958,-4.475000381,-4.121250153,5.4375,106.25,106.25,0,7,True,False,-6.685495377,-7.458000183,0,0,-7.5,0.0382499694824218,0,False,False,0,6.300000190734863,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.298999786376953,0.7575035095214844,-4.309387684,-4.452988625,-7.418624878,-7.418624878,41,57,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120017,True
2026-03-22 17:03:42+00:00,7309,2134,6.25,-4.494999886,-4.411250114,-4.31499958,-4.482500076,-4.138750076,5.487499237060547,106.25,106.25,0,7,True,False,-6.557994843,-7.281749725,0,0,-7.5,0.2220001220703125,0,False,False,0,6.076999664306641,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.083000183105469,0.7612552642822266,-4.308325291,-4.451148987,-7.281749725,-7.281749725,41,54,0,0,0,45,268431295,False,50,27,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120018,True
2026-03-22 17:13:47+00:00,7310,2134,6.25,-4.5,-4.436249733,-4.301250458,-4.506250381,-4.113750458,5.431249618530273,106.25,106.25,0,7,True,False,-6.42111969,-7.094247818,0,0,-7.5,0.4226264953613281,0,False,False,0,5.940999984741211,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.944999694824219,0.6506290435791016,-4.300979137,-4.450491428,-7.101747513,-7.101747513,41,54,0,0,0,45,268431295,False,50,27,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120018,True
2026-03-22 17:23:53+00:00,7311,2134,6.25,-4.479999542,-4.43500042,-4.28374958,-4.481249809,-4.108750343,5.331249237060547,106.25,106.25,0,7,True,False,-6.432369232,-7.135498047,0,0,-7.5,0.3663768768310547,0,False,False,0,5.928000450134277,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.925999641418457,0.7143783569335938,-4.292417526,-4.454576492,-7.146747589,-7.146747589,41,53,0,0,0,45,268431295,False,50,27,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120018,True
2026-03-22 17:33:59+00:00,7312,2134,6.25,-4.491250038,-4.444999695,-4.302499771,-4.447500229,-4.109999657,5.293750762939453,106.25,106.25,0,7,True,False,-6.71362114,-7.555501938,0,0,-7.5,-0.053625107,0,False,False,0,6.437000274658203,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.423999786376953,0.8081302642822266,-4.28891325,-4.46790123,-7.493625641,-7.493625641,41,55,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120018,True
2026-03-22 17:44:04+00:00,7313,2134,6.25,-4.503749847,-4.444999695,-4.313750267,-4.472499847,-4.112500191,5.293750762939453,106.25,106.25,0,7,True,False,-6.88612175,-7.75425148,0,0,-7.5,-0.263628006,0,False,False,0,6.416999816894531,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.425000190734863,0.8850059509277344,-4.294832706,-4.474627495,-7.73925209,-7.73925209,41,55,0,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120018,True
2026-03-22 17:54:10+00:00,7314,2134,6.25,-4.526249886,-4.453749657,-4.321249962,-4.501250267,-4.18999958,5.299999237060547,106.25,106.25,0,7,True,False,-6.891746521,-7.67550087,0,0,-7.5,-0.209251404,0,False,False,0,6.100000381469727,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.109999656677246,0.7931308746337891,-4.317360401,-4.489861012,-7.679252625,-7.679252625,41,61,14,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120018,True
2026-03-22 18:04:16+00:00,7315,2134,6.25,-4.529999733,-4.512499809,-4.31499958,-4.508749962,-4.143750191,5.28125,106.25,106.25,0,7,True,False,-7.034248352,-7.827377319,0,0,-7.5,-0.299251556,0,False,False,0,6.402000427246094,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.373999596,0.8025054931640625,-4.325441837,-4.505851269,-7.861127853,-7.861127853,41,62,22,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120019,True
2026-03-22 18:14:22+00:00,7316,2134,6.25,-4.537500381,-4.505000114,-4.333749771,-4.511249542,-4.182499886,5.174999237060547,106.25,106.25,0,7,True,False,-7.052997589,-7.855503082,0,0,-7.5,-0.408002853,0,False,False,0,6.164999961853027,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.8400039672851562,-4.333155632,-4.524809837,-7.87987709,-7.87987709,41,56,23,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120019,True
2026-03-22 18:24:28+00:00,7317,2134,6.25,-4.566249847,-4.521249771,-4.37250042,-4.520000458,-4.141249657,5.1875,106.25,106.25,0,7,True,False,-6.961122513,-7.701751709,0,0,-7.5,-0.199876785,0,False,False,0,5.996999740600586,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.906000137329102,0.7068805694580078,-4.349088192,-4.546884537,-7.638002396,-7.638002396,41,60,37,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,120019,True
2026-03-22 18:34:33+00:00,7318,2134,6.25,-4.613750458,-4.556249619,-4.409999847,-4.543749809,-4.177499771,5.168750762939453,106.25,106.25,0,7,True,False,-6.985496521,-7.643627167,0,0,-7.5,-0.143627167,0,False,False,0,5.781999588012695,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.779000282287598,0.6731300354003906,-4.375228882,-4.567973137,-7.615501404,-7.615501404,41,50,28,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120019,True
