timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-22 18:44:39+00:00,7319,2134,6.25,-4.637499809,-4.56000042,-4.453749657,-4.555000305,-4.194999695,5.1875,106.25,106.25,0,7,True,False,-7.082998276,-7.724252701,0,0,-7.5,-0.209251404,0,False,False,0,5.779999732971191,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.788000106811523,0.6356296539306641,-4.390176773,-4.587956905,-7.66050148,-7.66050148,41,53,32,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120019,True
2026-03-22 18:54:45+00:00,7320,2134,6.25,-4.625,-4.574999809,-4.46625042,-4.545000076,-4.15625,5.118749618530273,106.25,106.25,0,7,True,False,-7.101747513,-7.638002396,0,0,-7.5,-0.123001099,0,False,False,0,5.76099968,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.758000373840332,0.549377441,-4.39649725,-4.591590881,-7.619251251,-7.619251251,41,53,32,0,0,45,268431295,False,50,12,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120019,True
2026-03-22 19:04:51+00:00,7321,2134,6.25,-4.619999886,-4.550000191,-4.478750229,-4.563750267,-4.196249962,5.081249237060547,106.25,106.25,0,7,True,False,-7.236749649,-7.900503159,0,0,-7.5,-0.398628235,0,False,False,0,5.805000305175781,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.803000450134277,0.6731281280517578,-4.407394409,-4.600178719,-7.908002853,-7.908002853,41,53,32,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120020,True
2026-03-22 19:14:56+00:00,7322,2134,6.25,-4.648750305,-4.578749657,-4.510000229,-4.551250458,-4.172499657,5.043750762939453,106.25,106.25,0,7,True,False,-7.06987381,-7.593000412,0,0,-7.5,-0.138002396,0,False,False,0,5.479000091552734,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.444000244140625,0.5550041198730469,-4.415813923,-4.595530033,-7.602376938,-7.602376938,41,42,27,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120020,True
2026-03-22 19:25:02+00:00,7323,2134,6.25,-4.670000076,-4.537500381,-4.529999733,-4.537500381,-4.143750191,5.03125,106.25,106.25,0,7,True,False,-7.094247818,-7.651126862,0,0,-7.5,-0.130500793,0,False,False,0,5.362000465393066,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.362999916,0.5793800354003906,-4.427734852,-4.607013226,-7.679252625,-7.679252625,41,38,28,0,0,20,268431295,False,50,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120020,True
2026-03-22 19:35:08+00:00,7324,2134,6.25,-4.68999958,-4.542499542,-4.536250114,-4.532500267,-4.15874958,4.924999237060547,106.25,106.25,0,7,True,False,-7.127998352,-7.683002472,0,0,-7.5,-0.211126328,0,False,False,0,5.645000457763672,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.520999908447266,0.5006275177001953,-4.425199509,-4.605042458,-7.53487587,-7.53487587,41,39,37,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120020,True
2026-03-22 19:45:14+00:00,7325,2134,6.25,-4.673749924,-4.527500153,-4.529999733,-4.563750267,-4.138750076,4.9375,106.25,106.25,0,7,True,False,-7.240499496,-7.771127701,0,0,-7.5,-0.269252777,0,False,False,0,5.628000259399414,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.642000198364258,0.549377441,-4.423471451,-4.609552383,-7.789876938,-7.789876938,41,40,46,0,0,20,268431295,False,50,8,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120020,True
2026-03-22 19:55:20+00:00,7326,2134,6.25,-4.670000076,-4.555000305,-4.542499542,-4.59624958,-4.168749809,4.931249618530273,106.25,106.25,0,7,True,False,-6.707996368,-7.167373657,0,0,-7.5,0.3363761901855469,0,False,False,0,5.067999839782715,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.069000244140625,0.4687538146972656,-4.418355465,-4.602748871,-7.165498734,-7.165498734,34,37,0,0,0,45,268431295,False,50,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120020,True
2026-03-22 20:05:27+00:00,7327,2134,6.25,-4.636249542,-4.482500076,-4.542499542,-4.579999924,-4.151249886,4.893749237060547,106.25,106.25,0,7,True,False,-6.816745758,-7.294874191,0,0,-7.5,0.2370014190673828,0,False,False,0,5.368000030517578,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.387999534606934,0.4818782806396484,-4.417565823,-4.590869427,-7.311750412,-7.311750412,34,55,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120021,True
2026-03-22 20:15:32+00:00,7328,2134,6.25,-4.635000229,-4.494999886,-4.49750042,-4.555000305,-4.097499847,4.893749237060547,106.25,106.25,0,7,True,False,-6.882371902,-7.516126633,0,0,-7.5,-0.001125336,0,False,False,0,5.475999832,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.486000061035156,0.6112537384033203,-4.39649725,-4.583708763,-7.510499954,-7.510499954,34,53,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120021,True
2026-03-22 20:25:38+00:00,7329,2134,6.25,-4.619999886,-4.47124958,-4.472499847,-4.557499886,-4.077500343,4.881250381469727,106.25,106.25,0,7,True,False,-6.685495377,-7.21049881,0,0,-7.5,0.259500503540039,0,False,False,0,5.359000205993652,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.354000091552734,0.4968776702880859,-4.380250454,-4.5617342,-7.227373123,-7.227373123,34,53,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120021,True
2026-03-22 20:35:44+00:00,7330,2134,6.25,-4.640000343,-4.484999657,-4.491250038,-4.556249619,-4.051250458,4.881250381469727,106.25,106.25,0,7,True,False,-6.51486969,-6.957372665,0,0,-7.5,0.522003174,0,False,False,0,5.321999549865723,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.26099968,0.5025043487548828,-4.36028862,-4.546128273,-6.998622894,-6.998622894,34,61,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120021,True
2026-03-22 20:45:50+00:00,7331,2134,6.25,-4.597499847,-4.431249619,-4.453749657,-4.527500153,-4.09125042,4.893749237060547,106.25,106.25,0,7,True,False,-6.925497055,-7.529251099,0,0,-7.5,-0.040500641,0,False,False,0,5.826999664306641,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.824000358581543,0.6225032806396484,-4.349962234,-4.52869463,-7.546125412,-7.546125412,34,55,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120021,True
2026-03-22 20:55:56+00:00,7332,2134,6.25,-4.59375,-4.412500381,-4.46625042,-4.53125,-4.066249847,4.893749237060547,106.25,106.25,0,7,True,False,-7.122373581,-7.793626785,0,0,-7.5,-0.297376633,0,False,False,0,5.807000160217285,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.802000045776367,0.6637535095214844,-4.353266716,-4.515108109,-7.716751099,-7.716751099,34,55,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120021,True
2026-03-22 21:06:02+00:00,7333,2134,6.25,-4.556249619,-4.402500153,-4.505000114,-4.511249542,-4.086250305,4.893749237060547,106.25,106.25,0,7,True,False,-7.111124039,-7.894878387,0,0,-7.5,-0.393003464,0,False,False,0,5.805999755859375,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.803999900817871,0.7125053405761719,-4.357294559,-4.497262478,-7.849878311,-7.849878311,34,55,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120022,True
2026-03-22 21:16:08+00:00,7334,2134,6.25,-4.567500114,-4.364999771,-4.529999733,-4.552499771,-4.078749657,4.881250381469727,106.25,106.25,0,7,True,False,-7.169248581,-7.913627625,0,0,-7.5,-0.396753311,0,False,False,0,5.793999671936035,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.770000457763672,0.6937541961669922,-4.367709637,-4.501652241,-7.834877014,-7.834877014,34,63,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120022,True
2026-03-22 21:26:14+00:00,7335,2134,6.25,-4.585000038,-4.443750381,-4.510000229,-4.5625,-4.066249847,4.887500762939453,106.25,106.25,0,7,True,False,-7.227373123,-7.849878311,0,0,-7.5,-0.340503693,0,False,False,0,5.880000114440918,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.864999771118164,0.6225032806396484,-4.371493816,-4.504863262,-7.831127167,-7.831127167,34,62,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120022,True
2026-03-22 21:36:20+00:00,7336,2134,6.25,-4.630000114,-4.418749809,-4.510000229,-4.542499542,-4.066249847,4.893749237060547,106.25,106.25,0,7,True,False,-7.311750412,-7.956752777,0,0,-7.5,-0.443628311,0,False,False,0,5.824000358581543,7,False,False,True,20,40,60,80,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.814999580383301,0.6318778991699219,-4.372840881,-4.503630638,-7.943628311,-7.943628311,34,56,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120022,True
2026-03-22 21:46:26+00:00,7337,2134,6.25,-4.569999695,-4.416250229,-4.56000042,-4.545000076,-4.076250076,4.875,106.25,106.25,0,7,True,False,-7.236749649,-7.908002853,0,0,-7.5,-0.396753311,0,False,False,0,6.970999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.956000328063965,0.6731300354003906,-4.370479107,-4.512140274,-7.902378082,-7.902378082,34,56,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120022,True
2026-03-22 21:56:32+00:00,7338,2134,6.25,-4.600000381,-4.436249733,-4.542499542,-4.513750076,-4.042499542,4.875,106.25,106.25,0,7,True,False,-7.180498123,-7.819877625,0,0,-7.5,-0.31237793,0,False,False,0,7.204999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.204999923706055,0.660003662,-4.368467808,-4.514974594,-7.818002701,-7.818002701,34,64,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120022,True
2026-03-22 22:06:38+00:00,7339,2134,6.25,-4.587499619,-4.427499771,-4.534999847,-4.542499542,-4.007499695,4.825000762939453,106.25,106.25,0,7,True,False,-7.052997589,-7.666126251,0,0,-7.5,-0.12862587,0,False,False,0,7.227999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.208000183105469,0.5868778228759766,-4.367818832,-4.51764822,-7.671751022,-7.671751022,34,64,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120023,True
2026-03-22 22:16:43+00:00,7340,2134,6.25,-4.632499695,-4.467499733,-4.529999733,-4.545000076,-4.038749695,4.774999618530273,106.25,106.25,0,7,True,False,-7.073623657,-7.61362648,0,0,-7.5,-0.111751556,0,False,False,0,7.149000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.16100025177002,0.5343780517578125,-4.368574142,-4.52153492,-7.617376328,-7.617376328,34,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120023,True
2026-03-22 22:26:49+00:00,7341,2134,6.25,-4.626250267,-4.423749924,-4.510000229,-4.538749695,-4.027500153,4.831249237060547,106.25,106.25,0,7,True,False,-7.112998962,-7.683002472,0,0,-7.5,-0.19237709,0,False,False,0,7.217000007629394,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.192999839782715,0.5812549591064453,-4.364120007,-4.529774666,-7.724252701,-7.724252701,34,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120023,True
2026-03-22 22:36:56+00:00,7342,2134,6.25,-4.643750191,-4.433750153,-4.542499542,-4.557499886,-4.02875042,4.881250381469727,106.25,106.25,0,7,True,False,-7.157999039,-7.784252167,0,0,-7.5,-0.267377853,0,False,False,0,7.201999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.192999839782715,0.6093788146972656,-4.35754776,-4.532135963,-7.73925209,-7.73925209,34,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120023,True
2026-03-22 22:47:02+00:00,7343,2134,6.25,-4.663749695,-4.421250343,-4.529999733,-4.538749695,-4.023750305,4.75,106.25,106.25,0,7,True,False,-7.184247971,-7.831127167,0,0,-7.5,-0.319877625,0,False,False,0,7.180999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.185999870300293,0.6637535095214844,-4.357274532,-4.541010857,-7.855503082,-7.855503082,34,60,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120023,True
2026-03-22 22:57:08+00:00,7344,2134,6.25,-4.638750076,-4.484999657,-4.5625,-4.516249657,-3.963750839,4.768749237060547,106.25,106.25,0,7,True,False,-7.266748428,-7.939878464,0,0,-7.5,-0.419252396,0,False,False,0,7.152000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149999618530273,0.6337547302246094,-4.354614735,-4.540373802,-7.902378082,-7.902378082,34,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120024,True
2026-03-22 23:07:14+00:00,7345,2134,6.25,-4.652500153,-4.454999924,-4.523750305,-4.513750076,-3.975000381,4.768749237060547,106.25,106.25,0,7,True,False,-7.142997742,-7.758001328,0,0,-7.5,-0.276752472,0,False,False,0,7.189000129699707,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.190999984741211,0.5981273651123047,-4.354767323,-4.543294907,-7.711126328,-7.711126328,34,65,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120024,True
2026-03-22 23:17:20+00:00,7346,2134,6.25,-4.657500267,-4.433750153,-4.556249619,-4.536250114,-3.975000381,4.774999618530273,106.25,106.25,0,7,True,False,-7.178623199,-7.799251556,0,0,-7.5,-0.325502396,0,False,False,0,7.123999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.107000350952148,0.6075038909912109,-4.351918697,-4.542595863,-7.804878235,-7.825502396,34,64,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120024,True
2026-03-22 23:27:25+00:00,7347,2134,6.25,-4.643750191,-4.463749886,-4.567500114,-4.516249657,-3.996250153,4.78125,106.25,106.25,0,7,True,False,-7.191749573,-7.83300209,0,0,-7.5,-0.329252243,0,False,False,0,6.954000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.932999610900879,0.6075038909912109,-4.35089159,-4.546765327,-7.834877014,-7.834877014,34,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120024,True
2026-03-22 23:37:32+00:00,7348,2134,6.25,-4.643750191,-4.43999958,-4.573749542,-4.470000267,-3.92124939,4.71875,106.25,106.25,0,7,True,False,-7.077373505,-7.741127014,0,0,-7.5,-0.241127014,0,False,False,0,7.027999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0229997634887695,0.6337547302246094,-4.341141224,-4.53950882,-7.733627319,-7.733627319,34,65,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120024,True
2026-03-22 23:47:38+00:00,7349,2134,6.25,-4.664999962,-4.446249962,-4.567500114,-4.507499695,-3.943750381,4.693750381469727,106.25,106.25,0,7,True,False,-7.124248505,-7.726127625,0,0,-7.5,-0.222377777,0,False,False,0,7.182999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.171999931335449,0.6450042724609375,-4.345529556,-4.541614532,-7.728002548,-7.728002548,34,65,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120024,True
2026-03-22 23:57:44+00:00,7350,2134,6.25,-4.618749619,-4.444999695,-4.555000305,-4.486249924,-3.940000534,4.799999237060547,106.25,106.25,0,7,True,False,-7.236749649,-7.842378616,0,0,-7.5,-0.325502396,0,False,False,0,6.914999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.965000152587891,0.5962543487548828,-4.348903656,-4.537761688,-7.853628159,-7.853628159,34,53,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120025,True
2026-03-23 00:07:50+00:00,7351,2134,6.25,-4.632499695,-4.404999733,-4.571249962,-4.50249958,-3.992500305,4.924999237060547,106.25,106.25,0,7,True,False,-7.015497208,-7.540500641,0,0,-7.5,-0.053625107,0,False,False,0,6.8420000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.845000267028809,0.5400047302246094,-4.345565319,-4.530438423,-7.555501938,-7.555501938,34,65,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120025,True
2026-03-23 00:17:56+00:00,7352,2134,6.25,-4.613750458,-4.391249657,-4.555000305,-4.546250343,-3.923749924,5.087499618530273,106.25,106.25,0,7,True,False,-6.998622894,-7.548000336,0,0,-7.5,-0.055501938,0,False,False,0,6.579000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628999710083008,0.6037540435791016,-4.341359138,-4.517282486,-7.619251251,-7.619251251,34,61,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120025,True
2026-03-23 00:28:01+00:00,7353,2134,6.25,-4.626250267,-4.378749847,-4.548749924,-4.515000343,-3.903749466,5.174999237060547,106.25,106.25,0,7,True,False,-7.045497894,-7.67550087,0,0,-7.5,-0.183002472,0,False,False,0,7.222000122070312,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.222000122070312,0.6468772888183594,-4.325355053,-4.503151894,-7.67550087,-7.67550087,34,59,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120025,True
2026-03-23 00:38:07+00:00,7354,2134,6.25,-4.631250381,-4.369999886,-4.566249847,-4.487500191,-3.938749313,5.287500381469727,106.25,106.25,0,7,True,False,-6.981746674,-7.568626404,0,0,-7.5,-0.055501938,0,False,False,0,7.269000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.255999565124512,0.6393795013427734,-4.325395107,-4.496839523,-7.624876022,-7.624876022,34,61,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120025,True
2026-03-23 00:48:13+00:00,7355,2134,6.25,-4.604999542,-4.352499962,-4.555000305,-4.506250381,-3.89125061,5.331249237060547,106.25,106.25,0,7,True,False,-6.929246902,-7.591125488,0,0,-7.5,-0.091125488,0,False,False,0,7.263999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.270999908447266,0.6337547302246094,-4.31296587,-4.473317146,-7.561126709,-7.561126709,34,61,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120025,True
2026-03-23 00:58:19+00:00,7356,2134,6.25,-4.601249695,-4.340000153,-4.542499542,-4.5,-3.863750458,5.431249618530273,106.25,106.25,0,7,True,False,-6.841121674,-7.53487587,0,0,-7.5,-0.038625717,0,False,False,0,7.288000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.293000221252441,0.6468791961669922,-4.309343338,-4.454436302,-7.495500565,-7.495500565,34,61,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120026,True
2026-03-23 01:08:25+00:00,7357,2134,6.25,-4.567500114,-4.324999809,-4.548749924,-4.498749733,-3.924999237,5.443750381469727,106.25,106.25,0,7,True,False,-6.835496902,-7.589250565,0,0,-7.5,-0.093000412,0,False,False,0,7.095999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.104999542236328,0.7518806457519531,-4.312278748,-4.449907303,-7.59862709,-7.59862709,34,61,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120026,True
2026-03-23 01:18:31+00:00,7358,2134,6.25,-4.598750114,-4.255000114,-4.548749924,-4.422499657,-3.909999847,5.475000381469727,106.25,106.25,0,7,True,False,-6.775495529,-7.44112587,0,0,-7.5,0.0607490539550781,0,False,False,0,7.135000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.138999938964844,0.6825046539306641,-4.304635048,-4.437520027,-7.458000183,-7.458000183,34,61,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120026,True
2026-03-23 01:28:37+00:00,7359,2134,6.25,-4.568750381,-4.295000076,-4.507499695,-4.46875,-3.873750687,5.581249237060547,106.25,106.25,0,7,True,False,-6.661121368,-7.294874191,0,0,-7.5,0.2238750457763672,0,False,False,0,7.255000114440918,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.262999534606934,0.6543788909912109,-4.291643143,-4.430659294,-7.339874268,-7.339874268,34,61,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120026,True
2026-03-23 01:38:43+00:00,7360,2134,6.25,-4.536250114,-4.286250114,-4.491250038,-4.436249733,-3.905000687,5.581249237060547,106.25,106.25,0,7,True,False,-6.629245758,-7.319250107,0,0,-7.5,0.2388763427734375,0,False,False,0,7.133999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.126999855041504,0.6112537384033203,-4.287736416,-4.421768665,-7.244249344,-7.244249344,34,66,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120026,True
2026-03-23 01:48:49+00:00,7361,2134,6.25,-4.506250381,-4.303750038,-4.47124958,-4.420000076,-3.893749237,5.668750762939453,106.25,106.25,0,7,True,False,-6.747371674,-7.548000336,0,0,-7.5,-0.025501251,0,False,False,0,7.465999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.517000198364258,0.8062553405761719,-4.275500774,-4.421451092,-7.521751404,-7.521751404,34,72,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120026,True
2026-03-23 01:58:55+00:00,7362,2134,6.25,-4.5625,-4.291250229,-4.449999809,-4.444999695,-3.882499695,5.568750381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.142997742,0,0,-7.5,0.3626270294189453,0,False,False,0,7.284999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.23900032,0.6637535095214844,-4.269211292,-4.419053555,-7.172998428,-7.172998428,34,82,0,0,0,95,268431295,False,25,24,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120027,True
2026-03-23 02:09:00+00:00,7363,2134,6.25,-4.511249542,-4.28125,-4.52875042,-4.425000191,-3.887500763,5.681249618530273,106.25,106.25,0,7,True,False,-6.527994156,-7.238624573,0,0,-7.5,0.2463760375976562,0,False,False,0,7.230999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.234999656677246,0.7256298065185547,-4.26523447,-4.414951324,-7.253623962,-7.253623962,34,70,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120027,True
2026-03-23 02:19:06+00:00,7364,2134,6.25,-4.563750267,-4.316249847,-4.478750229,-4.451250076,-3.895000458,5.725000381469727,106.25,106.25,0,7,True,False,-6.503620148,-7.133623123,0,0,-7.5,0.3570022583007812,0,False,False,0,7.229000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.203000068664551,0.6187534332275391,-4.261108875,-4.416523933,-7.124248505,-7.124248505,34,74,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120027,True
2026-03-23 02:29:12+00:00,7365,2134,6.25,-4.537500381,-4.31000042,-4.425000191,-4.426250458,-3.886249542,5.424999237060547,106.25,106.25,0,7,True,False,-6.505495071,-7.126123428,0,0,-7.5,0.3663768768310547,0,False,False,0,7.0970001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.100999832,0.6431293487548828,-4.25557518,-4.413953781,-7.167373657,-7.167373657,34,74,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120027,True
2026-03-23 02:39:18+00:00,7366,2134,6.25,-4.498749733,-4.301250458,-4.422499657,-4.40625,-3.896249771,5.337499618530273,106.25,106.25,0,7,True,False,-6.524244308,-7.197374344,0,0,-7.5,0.3120021820068359,0,False,False,0,7.163000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.194999694824219,0.7162551879882812,-4.257247448,-4.431324959,-7.287374496,-7.287374496,34,80,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120027,True
2026-03-23 02:49:24+00:00,7367,2134,6.25,-4.571249962,-4.34125042,-4.46625042,-4.4375,-3.90625,5.274999618530273,106.25,106.25,0,7,True,False,-6.492368698,-7.154249191,0,0,-7.5,0.3626270294189453,0,False,False,0,7.050000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.060000419616699,0.6093788146972656,-4.262681484,-4.435492516,-7.082998276,-7.082998276,34,75,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120027,True
2026-03-23 02:59:30+00:00,7368,2134,6.25,-4.556249619,-4.368749619,-4.441249847,-4.423749924,-3.941249847,5.09375,106.25,106.25,0,7,True,False,-6.52986908,-7.114873886,0,0,-7.5,0.3420009613037109,0,False,False,0,7.178000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.173999786376953,0.6431293487548828,-4.268163681,-4.450258255,-7.171123505,-7.171123505,34,74,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120028,True
2026-03-23 03:09:36+00:00,7369,2134,6.25,-4.532500267,-4.37250042,-4.492500305,-4.473750114,-3.895000458,5.03125,106.25,106.25,0,7,True,False,-6.595495224,-7.291124344,0,0,-7.5,0.2032508850097656,0,False,False,0,7.270000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.305000305175781,0.7387542724609375,-4.271262169,-4.466714859,-7.377374649,-7.377374649,34,77,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120028,True
2026-03-23 03:19:42+00:00,7370,2134,6.25,-4.52875042,-4.385000229,-4.46625042,-4.465000153,-3.95249939,4.924999237060547,106.25,106.25,0,7,True,False,-6.631120682,-7.349248886,0,0,-7.5,0.1394996643066406,0,False,False,0,6.819000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.814999580383301,0.7143783569335938,-4.271052837,-4.482005596,-7.347373962,-7.347373962,34,74,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120028,True
2026-03-23 03:29:48+00:00,7371,2134,6.25,-4.585000038,-4.441249847,-4.433750153,-4.398750305,-3.946250916,4.868749618530273,106.25,106.25,0,7,True,False,-6.715496063,-7.409250259,0,0,-7.5,0.049499512,0,False,False,0,6.61400032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5970001220703125,0.6956291198730469,-4.276331425,-4.495847225,-7.409250259,-7.409250259,34,74,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120028,True
2026-03-23 03:39:54+00:00,7372,2134,6.25,-4.567500114,-4.352499962,-4.441249847,-4.40625,-3.971250534,4.881250381469727,106.25,106.25,0,7,True,False,-6.83924675,-7.512374878,0,0,-7.5,-0.012374878,0,False,False,0,6.498999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.489999771118164,0.6712551116943359,-4.283245564,-4.500504971,-7.529251099,-7.529251099,34,74,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120028,True
2026-03-23 03:50:00+00:00,7373,2134,6.25,-4.62749958,-4.395000458,-4.452500343,-4.456250191,-3.991249084,4.881250381469727,106.25,106.25,0,7,True,False,-6.841121674,-7.53487587,0,0,-7.5,-0.048000336,0,False,False,0,6.423000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.446999549865723,0.723754883,-4.288345337,-4.51693821,-7.559251785,-7.559251785,34,74,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120028,True
2026-03-23 04:00:05+00:00,7374,2134,6.25,-4.630000114,-4.463749886,-4.492500305,-4.467499733,-3.972499847,4.887500762939453,106.25,106.25,0,7,True,False,-6.929246902,-7.638002396,0,0,-7.5,-0.149251938,0,False,False,0,6.413000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.423000335693359,0.7143802642822266,-4.290324688,-4.517037392,-7.61362648,-7.61362648,34,74,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120029,True
2026-03-23 04:10:11+00:00,7375,2134,6.25,-4.661250114,-4.451250076,-4.49750042,-4.461250305,-3.934999466,4.887500762939453,106.25,106.25,0,7,True,False,-6.991123199,-7.699876785,0,0,-7.5,-0.199876785,0,False,False,0,6.430000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.430000305175781,0.7368793487548828,-4.298166752,-4.523223877,-7.699876785,-7.699876785,34,74,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120029,True
2026-03-23 04:20:17+00:00,7376,2134,6.25,-4.649999619,-4.432499886,-4.515000343,-4.470000267,-3.959999084,4.78125,106.25,106.25,0,7,True,False,-7.043622971,-7.743001938,0,0,-7.5,-0.250501633,0,False,False,0,6.397000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.399000168,0.6693801879882812,-4.303376198,-4.535415173,-7.724252701,-7.724252701,34,74,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120029,True
2026-03-23 04:30:24+00:00,7377,2134,6.25,-4.664999962,-4.463749886,-4.522500038,-4.473750114,-3.9375,4.78125,106.25,106.25,0,7,True,False,-7.112998962,-7.831127167,0,0,-7.5,-0.331127167,0,False,False,0,6.307999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.314999580383301,0.7050037384033203,-4.308350086,-4.546803474,-7.818002701,-7.818002701,34,74,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120029,True
2026-03-23 04:40:30+00:00,7378,2134,6.25,-4.631250381,-4.472499847,-4.503749847,-4.454999924,-3.9375,4.78125,106.25,106.25,0,7,True,False,-7.112998962,-7.773002625,0,0,-7.5,-0.233627319,0,False,False,0,6.373000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.369999885559082,0.6168785095214844,-4.31361866,-4.555042744,-7.729877472,-7.729877472,34,68,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120029,True
2026-03-23 04:50:37+00:00,7379,2134,6.25,-4.65874958,-4.492500305,-4.598750114,-4.513750076,-3.944999695,4.681249618530273,106.25,106.25,0,7,True,False,-7.201124191,-7.866752625,0,0,-7.5,-0.364877701,0,False,False,0,6.159999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1579999923706055,0.6712551116943359,-4.316907406,-4.562828064,-7.894878387,-7.894878387,34,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120029,True
2026-03-23 05:00:43+00:00,7380,2134,6.25,-4.663749695,-4.472499847,-4.604999542,-4.451250076,-3.95249939,4.649999618530273,106.25,106.25,0,7,True,False,-7.225498199,-7.988628387,0,0,-7.5,-0.308628082,0,False,False,0,6.017000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.03600025177002,0.6075038909912109,-4.332102776,-4.574956894,-7.863002777,-7.863002777,34,60,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120030,True
2026-03-23 05:11:00+00:00,7381,2134,6.25,-4.693750381,-4.452500343,-4.5625,-4.461250305,-3.942499161,4.700000762939453,106.25,106.25,0,7,True,False,-7.28924942,-7.932378769,0,0,-7.5,-0.428628922,0,False,False,0,6.177000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.171999931335449,0.6393795013427734,-4.334770203,-4.575832367,-7.928628922,-7.928628922,34,57,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120030,True
2026-03-23 05:21:06+00:00,7382,2134,6.25,-4.706250191,-4.508749962,-4.597499847,-4.488750458,-3.965000153,4.6875,106.25,106.25,0,7,True,False,-7.311750412,-7.939878464,0,0,-7.5,-0.445503235,0,False,False,0,6.059000015258789,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.027999877929688,0.6187534332275391,-4.336143017,-4.579030037,-7.90612793,-7.90612793,34,54,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120030,True
2026-03-23 05:31:12+00:00,7383,2134,6.25,-4.670000076,-4.427499771,-4.538749695,-4.443750381,-3.944999695,4.637500762939453,106.25,106.25,0,7,True,False,-7.077373505,-7.643627167,0,0,-7.5,-0.169876099,0,False,False,0,5.777999877929688,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.777999877929688,0.5756282806396484,-4.336370468,-4.573609352,-7.643627167,-7.643627167,34,60,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120030,True
2026-03-23 05:41:18+00:00,7384,2134,6.25,-4.696249962,-4.451250076,-4.573749542,-4.456250191,-3.958749771,4.6875,106.25,106.25,0,7,True,False,-7.319250107,-7.971754074,0,0,-7.5,-0.494253159,0,False,False,0,6.147000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130000114440918,0.6206283569335938,-4.33360815,-4.575740337,-7.981128693,-7.981128693,34,58,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120030,True
2026-03-23 05:51:24+00:00,7385,2134,6.25,-4.676250458,-4.448749542,-4.572500229,-4.457500458,-3.930000305,4.631250381469727,106.25,106.25,0,7,True,False,-7.268623352,-7.911752701,0,0,-7.5,-0.411752701,0,False,False,0,6.225999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.223999977111816,0.6731281280517578,-4.328282833,-4.569184303,-7.913627625,-7.913627625,34,59,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120030,True
2026-03-23 06:01:29+00:00,7386,2134,6.25,-4.733750343,-4.463749886,-4.567500114,-4.467499733,-3.942499161,4.643749237060547,106.25,106.25,0,7,True,False,-7.223623276,-7.842378616,0,0,-7.5,-0.37987709,0,False,False,0,5.859999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.826999664306641,0.6037540435791016,-4.335883141,-4.565477371,-7.759878159,-7.759878159,34,53,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120031,True
2026-03-23 06:11:35+00:00,7387,2134,6.25,-4.681249619,-4.438750267,-4.59375,-4.4375,-3.971250534,4.537500381469727,106.25,106.25,0,7,True,False,-6.936746597,-7.482376099,0,0,-7.5,0.0213737487792968,0,False,False,0,5.482999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.5,0.5456275939941406,-4.33557272,-4.566897392,-7.504875183,-7.504875183,34,61,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120031,True
2026-03-23 06:21:41+00:00,7388,2134,6.25,-4.675000191,-4.438750267,-4.586250305,-4.510000229,-3.940000534,4.537500381469727,106.25,106.25,0,7,True,False,-7.330499649,-7.939878464,0,0,-7.5,-0.409877777,0,False,False,0,5.859999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859999656677246,0.6075038909912109,-4.340425014,-4.560564995,-7.932378769,-7.932378769,34,56,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120031,True
2026-03-23 06:31:47+00:00,7389,2134,6.25,-4.641249657,-4.46625042,-4.636249542,-4.491250038,-3.926250458,4.53125,106.25,106.25,0,7,True,False,-7.167373657,-7.656751633,0,0,-7.5,-0.166126251,0,False,False,0,5.7220001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.732000350952148,0.4837532043457031,-4.334797382,-4.559081078,-7.698001862,-7.698001862,34,61,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120031,True
2026-03-23 06:41:53+00:00,7390,2134,6.25,-4.659999847,-4.398750305,-4.618749619,-4.463749886,-3.90625,4.46875,106.25,106.25,0,7,True,False,-7.291124344,-7.909877777,0,0,-7.5,-0.404253006,0,False,False,0,5.873000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.894000053405762,0.6356277465820312,-4.331079006,-4.548434258,-7.913627625,-7.913627625,34,51,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120031,True
2026-03-23 06:51:59+00:00,7391,2134,6.25,-4.668749809,-4.426250458,-4.590000153,-4.473750114,-3.879999161,4.487499237060547,106.25,106.25,0,7,True,False,-7.326749802,-7.838626862,0,0,-7.5,-0.338626862,0,False,False,0,6.173999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.13599968,0.5756301879882812,-4.334795475,-4.552609444,-7.881753922,-7.881753922,34,63,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120031,True
2026-03-23 07:02:04+00:00,7392,2134,6.25,-4.670000076,-4.418749809,-4.598750114,-4.507499695,-3.928749084,4.368749618530273,106.25,106.25,0,7,True,False,-6.882371902,-7.366125107,0,0,-7.5,0.1226253509521484,0,False,False,0,5.265000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.284999847412109,0.5175037384033203,-4.334174156,-4.543410301,-7.396125793,-7.396125793,34,60,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120032,True
2026-03-23 07:12:10+00:00,7393,2134,6.25,-4.633749962,-4.436249733,-4.59375,-4.451250076,-3.934999466,4.368749618530273,106.25,106.25,0,7,True,False,-6.661121368,-7.022996902,0,0,-7.5,0.4882526397705078,0,False,False,0,5.331000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.331000328063965,0.3618755340576172,-4.33000946,-4.542174816,-7.022996902,-7.022996902,34,58,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120032,True
2026-03-23 07:22:17+00:00,7394,2134,6.25,-4.586250305,-4.432499886,-4.600000381,-4.492500305,-3.927499771,4.487499237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.752376556,0,0,-7.5,-0.246751785,0,False,False,0,6.329000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.345999717712402,0.6337547302246094,-4.317582607,-4.537146091,-7.731752396,-7.731752396,34,55,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120032,True
2026-03-23 07:32:23+00:00,7395,2134,6.25,-4.649999619,-4.458749771,-4.542499542,-4.426250458,-3.878749847,4.375,106.25,106.25,0,7,True,False,-6.992998123,-7.486125946,0,0,-7.5,0.017623901,0,False,False,0,6.182999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187000274658203,0.5437526702880859,-4.307466984,-4.528880119,-7.542375565,-7.542375565,34,65,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120032,True
2026-03-23 07:42:29+00:00,7396,2134,6.25,-4.645000458,-4.411250114,-4.586250305,-4.470000267,-3.903749466,4.362499237060547,106.25,106.25,0,7,True,False,-7.099872589,-7.64550209,0,0,-7.5,-0.211126328,0,False,False,0,6.437000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.388999938964844,0.4968776702880859,-4.308794498,-4.522790909,-7.540500641,-7.540500641,34,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120032,True
2026-03-23 07:52:35+00:00,7397,2134,6.25,-4.657500267,-4.391249657,-4.561249733,-4.50249958,-3.908750534,4.53125,106.25,106.25,0,7,True,False,-7.276124954,-7.881753922,0,0,-7.5,-0.363002777,0,False,False,0,6.296999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.340999603271484,0.5625038146972656,-4.319636345,-4.51594162,-7.89112854,-7.89112854,34,58,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120032,True
2026-03-23 08:02:41+00:00,7398,2134,6.25,-4.617500305,-4.40874958,-4.59375,-4.524999619,-3.89125061,4.537500381469727,106.25,106.25,0,7,True,False,-7.364250183,-7.939878464,0,0,-7.5,-0.456752777,0,False,False,0,6.696999549865723,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.689000129699707,0.5906276702880859,-4.326407433,-4.51200676,-7.956752777,-7.956752777,34,56,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120033,True
2026-03-23 08:12:47+00:00,7399,2134,6.25,-4.619999886,-4.385000229,-4.586250305,-4.498749733,-3.927499771,4.53125,106.25,106.25,0,7,True,False,-7.259248734,-7.814252853,0,0,-7.5,-0.319877625,0,False,False,0,6.319000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.387999534606934,0.5831279754638672,-4.332683086,-4.505796432,-7.829252243,-7.829252243,34,53,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120033,True
2026-03-23 08:22:53+00:00,7400,2134,6.25,-4.625,-4.368749619,-4.555000305,-4.454999924,-3.918750763,4.643749237060547,106.25,106.25,0,7,True,False,-7.281749725,-7.836751938,0,0,-7.5,-0.336751938,0,False,False,0,6.677000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.675000190734863,0.5475025177001953,-4.336194515,-4.50109911,-7.863002777,-7.863002777,34,64,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120033,True
2026-03-23 08:32:58+00:00,7401,2134,6.25,-4.597499847,-4.316249847,-4.567500114,-4.479999542,-3.866249084,4.693750381469727,106.25,106.25,0,7,True,False,-7.146747589,-7.771127701,0,0,-7.5,-0.259878159,0,False,False,0,6.883000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.875,0.6412544250488281,-4.309237957,-4.490545273,-7.776752472,-7.776752472,34,58,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120033,True
2026-03-23 08:43:04+00:00,7402,2134,6.25,-4.621250153,-4.335000038,-4.573749542,-4.475000381,-3.913749695,4.762500762939453,106.25,106.25,0,7,True,False,-7.034248352,-7.662376404,0,0,-7.5,-0.16050148,0,False,False,0,7.043000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.046999931335449,0.6318778991699219,-4.300627232,-4.481879234,-7.668001175,-7.668001175,34,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120033,True
2026-03-23 08:53:10+00:00,7403,2134,6.25,-4.626250267,-4.358750343,-4.542499542,-4.423749924,-3.893749237,4.881250381469727,106.25,106.25,0,7,True,False,-7.000497818,-7.602376938,0,0,-7.5,-0.102376938,0,False,False,0,7.190999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.194999694824219,0.6168804168701172,-4.292814255,-4.473208427,-7.623001099,-7.623001099,34,62,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120033,True
