timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-23 09:03:16+00:00,7404,2134,6.25,-4.614999771,-4.352499962,-4.567500114,-4.479999542,-3.926250458,4.924999237060547,106.25,106.25,0,7,True,False,-6.908622742,-7.506750107,0,0,-7.5,-0.029251099,0,False,False,0,7.310999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.319999694824219,0.5775032043457031,-4.294205189,-4.464533806,-7.486125946,-7.486125946,34,62,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120034,True
2026-03-23 09:13:22+00:00,7405,2134,6.25,-4.577500343,-4.358750343,-4.542499542,-4.436249733,-3.875,5.037500381469727,106.25,106.25,0,7,True,False,-6.822370529,-7.413000107,0,0,-7.5,0.077625275,0,False,False,0,7.159000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.16100025177002,0.6262531280517578,-4.293500423,-4.453630924,-7.414875031,-7.414875031,34,62,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120034,True
2026-03-23 09:23:28+00:00,7406,2134,6.25,-4.536250114,-4.305000305,-4.553750038,-4.4375,-3.844999313,5.09375,106.25,106.25,0,7,True,False,-6.841121674,-7.499250412,0,0,-7.5,0.002624512,0,False,False,0,7.255999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.217000007629394,0.7218799591064453,-4.284641266,-4.445406914,-7.559251785,-7.559251785,34,62,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120034,True
2026-03-23 09:33:34+00:00,7407,2134,6.25,-4.576250076,-4.297499657,-4.563750267,-4.444999695,-3.861249924,5.075000762939453,106.25,106.25,0,7,True,False,-6.706121445,-7.35112381,0,0,-7.5,0.1882495880126953,0,False,False,0,7.435000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.444999694824219,0.6037540435791016,-4.285583973,-4.442884445,-7.300498962,-7.300498962,34,62,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120034,True
2026-03-23 09:43:39+00:00,7408,2134,6.25,-4.536250114,-4.300000191,-4.505000114,-4.442500114,-3.864999771,5.287500381469727,106.25,106.25,0,7,True,False,-6.631120682,-7.262998581,0,0,-7.5,0.253875732,0,False,False,0,7.456999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.451999664306641,0.6056270599365234,-4.272972584,-4.427240372,-7.266748428,-7.266748428,34,67,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120034,True
2026-03-23 09:53:45+00:00,7409,2134,6.25,-4.546250343,-4.31000042,-4.505000114,-4.420000076,-3.838750839,5.325000762939453,106.25,106.25,0,7,True,False,-6.629245758,-7.240499496,0,0,-7.5,0.2613754272460937,0,False,False,0,7.645000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.656999588012695,0.6075019836425781,-4.262870312,-4.426810265,-7.268623352,-7.268623352,34,72,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120034,True
2026-03-23 10:03:57+00:00,7410,2134,6.25,-4.557499886,-4.316249847,-4.422499657,-4.412500381,-3.903749466,5.424999237060547,106.25,106.25,0,7,True,False,-6.631120682,-7.315500259,0,0,-7.5,0.1676254272460937,0,False,False,0,8.078000069,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.06000042,0.7087554931640625,-4.22850132,-4.422764778,-7.313625336,-7.313625336,34,79,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,120035,True
2026-03-23 10:14:02+00:00,7411,2134,6.25,-4.53374958,-4.282500267,-4.371250153,-4.420000076,-3.871250153,5.487499237060547,106.25,106.25,0,7,True,False,-6.621746063,-7.433626175,0,0,-7.5,0.079500198,0,False,False,0,8.248000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.248000144958496,0.8287563323974609,-4.201206684,-4.409985065,-7.437376022,-7.437376022,34,75,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120035,True
2026-03-23 10:24:08+00:00,7412,2134,6.25,-4.491250038,-4.324999809,-4.289999962,-4.387499809,-3.871250153,5.443750381469727,106.25,106.25,0,7,True,False,-6.501745224,-7.19549942,0,0,-7.5,0.3213768005371094,0,False,False,0,8.321000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.314000129699707,0.7293796539306641,-4.189273357,-4.403395176,-7.262998581,-7.262998581,34,83,0,0,0,95,268431295,False,25,25,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120035,True
2026-03-23 10:34:14+00:00,7413,2134,6.25,-4.481249809,-4.291250229,-4.271249771,-4.401249886,-3.898750305,5.481250762939453,106.25,106.25,0,7,True,False,-6.616119385,-7.414875031,0,0,-7.5,0.085124969,0,False,False,0,8.878000259399414,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.885000228881836,0.8212547302246094,-4.176617622,-4.395965576,-7.446750641,-7.446750641,34,78,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120035,True
2026-03-23 10:44:20+00:00,7414,2134,6.25,-4.517499924,-4.284999847,-4.276249886,-4.382499695,-3.892499924,5.481250762939453,106.25,106.25,0,7,True,False,-6.683620453,-7.542375565,0,0,-7.5,-0.061126709,0,False,False,0,8.793999671936035,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.793999671936035,0.9131298065185548,-4.174703598,-4.397341728,-7.559251785,-7.559251785,34,78,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120035,True
2026-03-23 10:54:26+00:00,7415,2134,6.25,-4.492500305,-4.316249847,-4.258749962,-4.399999619,-3.866249084,5.575000762939453,106.25,106.25,0,7,True,False,-6.629245758,-7.403625488,0,0,-7.5,0.090749741,0,False,False,0,8.732999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.715999603271484,0.8137550354003906,-4.175506115,-4.406107903,-7.476751328,-7.476751328,34,78,0,0,0,95,268431295,False,25,26,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120035,True
2026-03-23 11:06:47+00:00,7416,2134,6.25,-4.462499619,-4.336250305,-4.271249771,-4.368749619,-3.920000076,5.674999237060547,106.25,106.25,0,7,True,False,-6.681745529,-7.495500565,0,0,-7.5,-0.014249802,0,False,False,0,8.979999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.968999862670898,0.8475055694580078,-4.189825535,-4.400343895,-7.525501251,-7.525501251,34,78,0,0,0,95,268431295,False,25,27,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120036,True
2026-03-23 11:16:53+00:00,7417,2134,6.25,-4.470000267,-4.386249542,-4.257499695,-4.388750076,-3.920000076,5.731250762939453,106.25,106.25,0,7,True,False,-6.747371674,-7.664251328,0,0,-7.5,-0.166126251,0,False,False,0,7.347000122070312,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.347999572753906,0.8868808746337891,-4.18429327,-4.41657877,-7.643627167,-7.643627167,41,78,0,0,0,95,268431295,False,50,26,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120036,True
2026-03-23 11:26:59+00:00,7418,2134,6.25,-4.501250267,-4.336250305,-4.265000343,-4.401249886,-3.899999619,5.731250762939453,106.25,106.25,0,7,True,False,-6.891746521,-7.776752472,0,0,-7.5,-0.267377853,0,False,False,0,7.2860002517700195,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.288999557495117,0.9018802642822266,-4.192939281,-4.422688484,-7.791751862,-7.791751862,41,78,0,0,0,95,268431295,False,50,26,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120036,True
2026-03-23 11:37:04+00:00,7419,2134,6.25,-4.489999771,-4.375,-4.25249958,-4.425000191,-3.927499771,5.737499237060547,106.25,106.25,0,7,True,False,-6.923622131,-7.804878235,0,0,-7.5,-0.306753159,0,False,False,0,7.3339996337890625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.331999778747559,0.9131298065185548,-4.209221363,-4.431328773,-7.825502396,-7.825502396,41,78,0,0,0,95,268431295,False,50,26,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120036,True
2026-03-23 11:47:10+00:00,7420,2134,6.25,-4.537500381,-4.409999847,-4.268750191,-4.426250458,-3.992500305,5.862499237060547,106.25,106.25,0,8,True,False,-6.865497589,-7.696126938,0,0,-7.5,-0.171751022,0,False,False,0,6.840000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.894000053405762,0.8587551116943359,-4.220739841,-4.448034286,-7.788002014,-7.671751022,41,76,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120036,True
2026-03-23 11:57:16+00:00,7421,2134,6.25,-4.49750042,-4.401249886,-4.270000458,-4.423749924,-3.996250153,5.881250381469727,106.25,106.25,0,8,True,False,-6.856121063,-7.638002396,0,0,-7.5,-0.123001099,0,False,False,0,6.857999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.869000434875488,0.8062534332275391,-4.234235287,-4.456981182,-7.677375793,-7.677375793,41,80,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120037,True
2026-03-23 12:07:22+00:00,7422,2134,6.25,-4.537500381,-4.428750038,-4.288749695,-4.431249619,-4.026249886,5.875,106.25,106.25,0,8,True,False,-6.983621597,-7.827377319,0,0,-7.5,-0.336751938,0,False,False,0,7.017000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.017999649047852,0.8362560272216797,-4.251762867,-4.46976614,-7.821752548,-7.821752548,41,73,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120037,True
2026-03-23 12:17:28+00:00,7423,2134,6.25,-4.5,-4.409999847,-4.31000042,-4.453749657,-4.038749695,5.981250762939453,106.25,106.25,0,8,True,False,-6.841121674,-7.508625031,0,0,-7.5,-0.012374878,0,False,False,0,6.859000205993652,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.855999946594238,0.6993789672851562,-4.260320663,-4.48353672,-7.56675148,-7.56675148,41,80,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120037,True
2026-03-23 12:27:34+00:00,7424,2134,6.25,-4.574999809,-4.436249733,-4.332500458,-4.470000267,-4.029999733,5.837499618530273,106.25,106.25,0,8,True,False,-6.91799736,-7.555501938,0,0,-7.5,-0.055501938,0,False,False,0,6.751000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.746999740600586,0.6712551116943359,-4.273106098,-4.501461983,-7.564876556,-7.564876556,41,78,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,120037,True
2026-03-23 12:37:39+00:00,7425,2134,6.25,-4.581250191,-4.47124958,-4.364999771,-4.493749619,-4.03125,5.987499237060547,106.25,106.25,0,8,True,False,-6.773620605,-7.401750565,0,0,-7.5,0.113250732,0,False,False,0,6.751000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.751999855041504,0.6487541198730469,-4.285420895,-4.511024475,-7.450500488,-7.450500488,41,80,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,120037,True
2026-03-23 12:47:45+00:00,7426,2134,6.25,-4.553750038,-4.452500343,-4.31499958,-4.479999542,-4.02875042,5.993749618530273,106.25,106.25,0,8,True,False,-6.79237175,-7.414875031,0,0,-7.5,0.098249435,0,False,False,0,6.803999900817871,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.798000335693359,0.6450023651123047,-4.280173779,-4.517934799,-7.431749344,-7.431749344,41,80,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,120037,True
2026-03-23 12:57:51+00:00,7427,2134,6.25,-4.598750114,-4.470000267,-4.302499771,-4.511249542,-4.022500038,6.106250762939453,106.25,106.25,0,8,True,False,-6.732370377,-7.390499115,0,0,-7.5,0.1282501220703125,0,False,False,0,6.710000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.710000038146973,0.6412544250488281,-4.276033401,-4.518276215,-7.371749878,-7.371749878,41,80,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,120038,True
2026-03-23 13:07:57+00:00,7428,2134,6.25,-4.556249619,-4.436249733,-4.31499958,-4.50249958,-4.023750305,5.924999237060547,106.25,106.25,0,8,True,False,-6.647994995,-7.345499039,0,0,-7.5,0.1394996643066406,0,False,False,0,6.7910003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.793999671936035,0.6881294250488281,-4.268369675,-4.522768497,-7.321125031,-7.321125031,41,80,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120038,True
2026-03-23 13:18:03+00:00,7429,2134,6.25,-4.568750381,-4.442500114,-4.282500267,-4.475000381,-4.045000076,5.875,106.25,106.25,0,8,True,False,-6.559869766,-7.214248657,0,0,-7.5,0.2838764190673828,0,False,False,0,6.810000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.824999809265137,0.6468791961669922,-4.265456676,-4.512054443,-7.214248657,-7.214248657,41,72,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120038,True
2026-03-23 13:28:09+00:00,7430,2134,6.25,-4.569999695,-4.452500343,-4.276249886,-4.453749657,-4.018750191,5.987499237060547,106.25,106.25,0,8,True,False,-6.541120529,-7.169248581,0,0,-7.5,0.3382511138916015,0,False,False,0,6.732999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.732000350952148,0.6187553405761719,-4.262105942,-4.500659943,-7.238624573,-7.238624573,41,77,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120038,True
2026-03-23 13:38:15+00:00,7431,2134,6.25,-4.553750038,-4.423749924,-4.257499695,-4.4375,-4.043749809,5.868749618530273,106.25,106.25,0,8,True,False,-6.602994919,-7.246124268,0,0,-7.5,0.2613754272460937,0,False,False,0,6.798000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.796999931335449,0.6506290435791016,-4.256188869,-4.493855476,-7.193624496,-7.193624496,41,72,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120038,True
2026-03-23 13:48:21+00:00,7432,2134,6.25,-4.543749809,-4.43999958,-4.270000458,-4.444999695,-4.017499924,5.868749618530273,106.25,106.25,0,8,True,False,-6.557994843,-7.300498962,0,0,-7.5,0.2088756561279297,0,False,False,0,6.774999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.767999649047852,0.7368793487548828,-4.249033928,-4.490182877,-7.281749725,-7.281749725,41,74,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120038,True
2026-03-23 13:58:27+00:00,7433,2134,6.25,-4.538749695,-4.430000305,-4.271249771,-4.482500076,-4.042499542,5.875,106.25,106.25,0,8,True,False,-6.591745377,-7.313625336,0,0,-7.5,0.1638755798339843,0,False,False,0,7.039999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.994000434875488,0.6731281280517578,-4.250529766,-4.482608795,-7.227373123,-7.227373123,41,77,0,0,0,95,268431295,False,50,21,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120039,True
2026-03-23 14:08:33+00:00,7434,2134,6.25,-4.523750305,-4.40375042,-4.239999771,-4.470000267,-4.03125,5.868749618530273,106.25,106.25,0,8,True,False,-6.533618927,-7.247999191,0,0,-7.5,0.2520008087158203,0,False,False,0,6.7139997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.720000267028809,0.6975059509277344,-4.253318787,-4.474048615,-7.232999802,-7.232999802,41,75,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120039,True
2026-03-23 14:18:39+00:00,7435,2134,6.25,-4.49750042,-4.399999619,-4.232500076,-4.493749619,-4.021249771,5.850000381469727,106.25,106.25,0,8,True,False,-6.524244308,-7.255498886,0,0,-7.5,0.2370014190673828,0,False,False,0,6.751999855041504,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.758999824523926,0.6806278228759766,-4.254596233,-4.473836899,-7.221748352,-7.221748352,41,73,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120039,True
2026-03-23 14:28:45+00:00,7436,2134,6.25,-4.539999962,-4.43500042,-4.244999886,-4.501250267,-4.048749924,5.799999237060547,106.25,106.25,0,8,True,False,-6.569244385,-7.341749191,0,0,-7.5,0.1920013427734375,0,False,False,0,6.895000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9160003662109375,0.706878662,-4.262928009,-4.469964981,-7.343624115,-7.343624115,41,79,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120039,True
2026-03-23 14:38:50+00:00,7437,2134,6.25,-4.527500153,-4.425000191,-4.257499695,-4.460000038,-4.06000042,5.75,106.25,106.25,0,7,True,False,-6.471744537,-7.133623123,0,0,-7.5,0.3495006561279297,0,False,False,0,6.859999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.888999938964844,0.6806297302246094,-4.266145229,-4.469103813,-7.152374268,-7.152374268,41,82,0,0,0,95,268431295,False,50,23,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120039,True
2026-03-23 14:48:56+00:00,7438,2134,6.25,-4.523750305,-4.430000305,-4.276249886,-4.481249809,-4.073749542,5.674999237060547,106.25,106.25,0,7,True,False,-6.544870377,-7.227373123,0,0,-7.5,0.2613754272460937,0,False,False,0,6.725999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.732000350952148,0.7050037384033203,-4.262286663,-4.463790894,-7.225498199,-7.225498199,41,75,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120039,True
2026-03-23 14:59:02+00:00,7439,2134,6.25,-4.493749619,-4.409999847,-4.258749962,-4.487500191,-4.063750267,5.681249618530273,106.25,106.25,0,7,True,False,-6.497993469,-7.159873962,0,0,-7.5,0.3570022583007812,0,False,False,0,6.687000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.685000419616699,0.6450042724609375,-4.269585133,-4.46615696,-7.142997742,-7.142997742,41,75,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120040,True
2026-03-23 15:09:08+00:00,7440,2134,6.25,-4.486249924,-4.423749924,-4.244999886,-4.481249809,-4.066249847,5.681249618530273,106.25,106.25,0,7,True,False,-6.595495224,-7.311750412,0,0,-7.5,0.2107505798339843,0,False,False,0,6.645999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.640999794006348,0.6412544250488281,-4.280121803,-4.476360321,-7.247999191,-7.247999191,41,73,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120040,True
2026-03-23 15:19:14+00:00,7441,2134,6.25,-4.537500381,-4.409999847,-4.244999886,-4.481249809,-4.076250076,5.575000762939453,106.25,106.25,0,7,True,False,-6.642370224,-7.337999344,0,0,-7.5,0.1582508087158203,0,False,False,0,6.66100025177002,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.66100025177002,0.7050056457519531,-4.280695915,-4.473145008,-7.322999954,-7.322999954,41,71,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120040,True
2026-03-23 15:29:20+00:00,7442,2134,6.25,-4.518750191,-4.409999847,-4.296250343,-4.487500191,-4.058750153,5.575000762939453,106.25,106.25,0,7,True,False,-6.563619614,-7.223623276,0,0,-7.5,0.2782516479492187,0,False,False,0,6.6579999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.656000137329102,0.6243801116943359,-4.281484127,-4.479445934,-7.19549942,-7.19549942,41,71,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120040,True
2026-03-23 15:39:26+00:00,7443,2134,6.25,-4.537500381,-4.436249733,-4.271249771,-4.527500153,-4.074999809,5.575000762939453,106.25,106.25,0,7,True,False,-6.5936203,-7.300498962,0,0,-7.5,0.1995010375976562,0,False,False,0,6.756999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.774000168,0.7143802642822266,-4.280958176,-4.482650757,-7.311750412,-7.311750412,41,76,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120040,True
2026-03-23 15:49:32+00:00,7444,2134,6.25,-4.537500381,-4.448749542,-4.276249886,-4.515000343,-4.112500191,5.568750381469727,106.25,106.25,0,7,True,False,-6.612369537,-7.330499649,0,0,-7.5,0.1882495880126953,0,False,False,0,6.626000404,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.626000404,0.7443790435791016,-4.280122757,-4.479190826,-7.330499649,-7.330499649,41,70,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120040,True
2026-03-23 15:59:38+00:00,7445,2134,6.25,-4.517499924,-4.433750153,-4.238750458,-4.493749619,-4.109999657,5.581249237060547,106.25,106.25,0,7,True,False,-6.569244385,-7.212373734,0,0,-7.5,0.306375503540039,0,False,False,0,6.663000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.654999732971191,0.6243782043457031,-4.278637409,-4.472189426,-7.133623123,-7.133623123,41,69,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120041,True
2026-03-23 16:09:43+00:00,7446,2134,6.25,-4.481249809,-4.417499542,-4.282500267,-4.482500076,-4.081250191,5.575000762939453,106.25,106.25,0,7,True,False,-6.574869156,-7.236749649,0,0,-7.5,0.253875732,0,False,False,0,6.711000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.710000038146973,0.6487541198730469,-4.279549122,-4.469202042,-7.246124268,-7.246124268,41,72,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120041,True
2026-03-23 16:19:49+00:00,7447,2134,6.25,-4.529999733,-4.414999962,-4.263750076,-4.507499695,-4.071249962,5.581249237060547,106.25,106.25,0,7,True,False,-6.706121445,-7.401750565,0,0,-7.5,0.1113758087158203,0,False,False,0,6.850999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.906000137329102,0.8043785095214844,-4.27893734,-4.462763309,-7.471124649,-7.471124649,41,73,0,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120041,True
2026-03-23 16:29:55+00:00,7448,2134,6.25,-4.46625042,-4.428750038,-4.243749619,-4.46875,-4.09125042,5.487499237060547,106.25,106.25,0,7,True,False,-6.623620987,-7.396125793,0,0,-7.5,0.096374512,0,False,False,0,6.848999977111816,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.890999794006348,0.7650051116943359,-4.267365932,-4.458540916,-7.401750565,-7.401750565,41,74,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120041,True
2026-03-23 16:40:01+00:00,7449,2134,6.25,-4.461250305,-4.421250343,-4.220000267,-4.473750114,-4.100000381,5.581249237060547,106.25,106.25,0,7,True,False,-6.402368546,-7.071748734,0,0,-7.5,0.4713764190673828,0,False,False,0,6.539999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.539999961853027,0.6675033569335938,-4.255731106,-4.451590538,-7.056747437,-7.056747437,41,80,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120041,True
2026-03-23 16:50:07+00:00,7450,2134,6.25,-4.467499733,-4.40874958,-4.213749886,-4.481249809,-4.09125042,5.581249237060547,106.25,106.25,0,7,True,False,-6.424869537,-7.169248581,0,0,-7.5,0.3345012664794922,0,False,False,0,6.4720001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.479999542236328,0.6825046539306641,-4.262599945,-4.439478874,-7.124248505,-7.124248505,41,75,0,0,0,70,268431295,False,50,28,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120041,True
2026-03-23 17:00:13+00:00,7451,2134,6.25,-4.467499733,-4.438750267,-4.244999886,-4.457500458,-4.09125042,5.59375,106.25,106.25,0,7,True,False,-6.449243546,-7.186122894,0,0,-7.5,0.3326263427734375,0,False,False,0,6.458999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.463000297546387,0.7143783569335938,-4.262793064,-4.451010704,-7.174873352,-7.174873352,41,75,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120042,True
2026-03-23 17:10:20+00:00,7452,2134,6.25,-4.453749657,-4.356249809,-4.238750458,-4.479999542,-4.085000038,5.700000762939453,106.25,106.25,0,7,True,False,-6.531744003,-7.311750412,0,0,-7.5,0.2107505798339843,0,False,False,0,6.645000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.706999778747559,0.7837543487548828,-4.266073704,-4.456487656,-7.328624725,-7.328624725,41,74,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120042,True
2026-03-23 17:20:25+00:00,7453,2134,6.25,-4.416250229,-4.431249619,-4.196249962,-4.43500042,-4.087499619,5.693750381469727,106.25,106.25,0,7,True,False,-6.443618774,-7.094247818,0,0,-7.5,0.4282512664794922,0,False,False,0,6.498999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.508000373840332,0.6937541961669922,-4.258774281,-4.427914619,-7.112998962,-7.112998962,41,74,0,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120042,True
2026-03-23 17:30:31+00:00,7454,2134,6.25,-4.385000229,-4.395000458,-4.194999695,-4.486249924,-4.079999924,5.5,106.25,106.25,0,7,True,False,-6.449243546,-7.231124878,0,0,-7.5,0.2745018005371094,0,False,False,0,6.512999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.512999534606934,0.7781295776367188,-4.249720573,-4.400582314,-7.227373123,-7.227373123,41,75,0,0,0,70,268431295,False,50,33,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120042,True
2026-03-23 17:40:39+00:00,7455,2134,6.25,-4.366250038,-4.407500267,-4.188750267,-4.467499733,-4.106249809,5.506250381469727,106.25,106.25,0,7,True,False,-6.580495834,-7.493625641,0,0,-7.5,0.0138740539550781,0,False,False,0,6.861000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.005000114440918,0.9187545776367188,-4.252870083,-4.373174667,-7.506750107,-7.506750107,41,75,0,0,0,70,268431295,False,50,36,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120042,True
2026-03-23 17:50:45+00:00,7456,2134,6.25,-4.366250038,-4.378749847,-4.213749886,-4.462499619,-4.074999809,5.4375,106.25,106.25,0,7,True,False,-6.503620148,-7.347373962,0,0,-7.5,0.1319999694824218,0,False,False,0,6.684000015258789,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.718000411987305,0.8943805694580078,-4.256129742,-4.379770756,-7.433626175,-7.433626175,41,75,0,0,0,70,268431295,False,50,36,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120042,True
2026-03-23 18:00:51+00:00,7457,2134,6.25,-4.28374958,-4.387499809,-4.213749886,-4.492500305,-4.109999657,5.450000762939453,106.25,106.25,0,7,True,False,-6.509244919,-7.366125107,0,0,-7.5,0.1038742065429687,0,False,False,0,6.838000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.847999572753906,0.8981304168701172,-4.261210442,-4.34353447,-7.401750565,-7.401750565,41,79,0,0,0,95,268431295,False,50,41,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120043,True
2026-03-23 18:11:09+00:00,7458,2134,6.25,-4.308750153,-4.324999809,-4.213749886,-4.430000305,-4.097499847,5.34375,106.25,106.25,0,7,True,False,-6.756746292,-7.681127548,0,0,-7.5,-0.183002472,0,False,False,0,6.946999549865723,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.949000358581543,0.9300041198730468,-4.272361755,-4.322131157,-7.67550087,-7.67550087,41,76,0,0,0,95,268431295,False,50,44,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120043,True
2026-03-23 18:21:15+00:00,7459,2134,6.25,-4.302499771,-4.34624958,-4.270000458,-4.442500114,-4.092499733,5.506250381469727,106.25,106.25,0,7,True,False,-6.944246292,-7.853628159,0,0,-7.5,-0.413627625,0,False,False,0,6.904999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.8979997634887695,0.9431304931640624,-4.276564121,-4.340157509,-7.872377396,-7.872377396,41,76,0,0,0,95,268431295,False,50,43,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120043,True
2026-03-23 18:31:22+00:00,7460,2134,6.25,-4.328749657,-4.378749847,-4.220000267,-4.426250458,-4.111249924,5.4375,106.25,106.25,0,7,True,False,-6.857995987,-7.746751785,0,0,-7.5,-0.237377167,0,False,False,0,6.862000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.862000465393066,0.881256104,-4.266768456,-4.355343342,-7.733627319,-7.733627319,41,84,0,0,0,95,268431295,False,50,42,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120043,True
2026-03-23 18:41:28+00:00,7461,2134,6.25,-4.373749733,-4.436249733,-4.263750076,-4.46625042,-4.131250381,5.4375,106.25,106.25,0,7,True,False,-6.863620758,-7.797376633,0,0,-7.5,-0.295501709,0,False,False,0,6.800999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.809000015258789,0.9375057220458984,-4.272233486,-4.372700214,-7.806753159,-7.806753159,41,84,0,0,0,95,268431295,False,50,41,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120043,True
2026-03-23 18:51:34+00:00,7462,2134,6.25,-4.391249657,-4.40874958,-4.263750076,-4.409999847,-4.114999771,5.34375,106.25,106.25,0,7,True,False,-6.936746597,-7.921127319,0,0,-7.5,-0.415502548,0,False,False,0,6.770999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.774000168,0.9525070190429688,-4.265626431,-4.40400362,-7.857378006,-7.857378006,41,84,0,0,0,95,268431295,False,50,38,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120043,True
2026-03-23 19:01:40+00:00,7463,2134,6.25,-4.461250305,-4.427499771,-4.263750076,-4.409999847,-4.047499657,5.299999237060547,106.25,106.25,0,7,True,False,-6.872997284,-7.821752548,0,0,-7.5,-0.342378616,0,False,False,0,6.770000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.774999618530273,0.928131104,-4.242637634,-4.433760643,-7.851753235,-7.851753235,41,78,0,0,0,95,268431295,False,50,36,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120044,True
2026-03-23 19:11:45+00:00,7464,2134,6.25,-4.487500191,-4.539999962,-4.289999962,-4.422499657,-4.074999809,5.34375,106.25,106.25,0,7,True,False,-6.66674614,-7.439250946,0,0,-7.5,0.098249435,0,False,False,0,6.079999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.081000328063965,0.7462558746337891,-4.242002964,-4.504965305,-7.398000717,-7.398000717,41,80,0,0,0,70,268431295,False,50,29,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120044,True
2026-03-23 19:21:52+00:00,7465,2134,6.25,-4.556249619,-4.557499886,-4.31499958,-4.4375,-4.068750381,5.274999618530273,106.25,106.25,0,7,True,False,-6.531744003,-7.249874115,0,0,-7.5,0.2520008087158203,0,False,False,0,6.0,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.0,0.7181301116943359,-4.249993801,-4.564954281,-7.249874115,-7.249874115,41,80,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120044,True
2026-03-23 19:31:58+00:00,7466,2134,6.25,-4.587499619,-4.59624958,-4.244999886,-4.404999733,-4.071249962,5.293750762939453,106.25,106.25,0,7,True,False,-6.631120682,-7.399875641,0,0,-7.5,0.101999282836914,0,False,False,0,6.090000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.090999603271484,0.7425041198730469,-4.241266251,-4.598875046,-7.371749878,-7.371749878,41,72,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,120044,True
2026-03-23 19:42:04+00:00,7467,2134,6.25,-4.587499619,-4.618749619,-4.296250343,-4.387499809,-4.071249962,5.168750762939453,106.25,106.25,0,7,True,False,-6.522369385,-7.148622513,0,0,-7.5,0.3345012664794922,0,False,False,0,5.897000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.899000168,0.6262531280517578,-4.238013744,-4.621860504,-7.099872589,-7.099872589,41,72,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,120044,True
2026-03-23 19:52:12+00:00,7468,2134,6.25,-4.632499695,-4.642499924,-4.238750458,-4.34375,-4.082500458,5.1875,106.25,106.25,0,7,True,False,-6.599245071,-7.311750412,0,0,-7.5,0.1751251220703125,0,False,False,0,5.909999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.91100025177002,0.7518806457519531,-4.222360134,-4.628120422,-7.321125031,-7.321125031,41,72,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120044,True
2026-03-23 20:02:17+00:00,7469,2134,6.25,-4.651249886,-4.65375042,-4.263750076,-4.371250153,-4.03125,5.1875,106.25,106.25,0,7,True,False,-6.597370148,-7.313625336,0,0,-7.5,0.1826248168945312,0,False,False,0,5.956000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.958999633789063,0.7106285095214844,-4.217164516,-4.625483513,-7.343624115,-7.343624115,41,72,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,120045,True
2026-03-23 20:12:23+00:00,7470,2134,6.25,-4.625,-4.618749619,-4.213749886,-4.350000381,-4.036250114,5.087499618530273,106.25,106.25,0,7,True,False,-6.497993469,-7.292999268,0,0,-7.5,0.1770000457763672,0,False,False,0,5.866000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.859999656677246,0.7875041961669922,-4.197412014,-4.624280453,-7.291124344,-7.291124344,41,72,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,120045,True
2026-03-23 20:22:29+00:00,7471,2134,6.25,-4.602499962,-4.604999542,-4.201250076,-4.340000153,-4.042499542,5.09375,106.25,106.25,0,7,True,False,-6.473619461,-7.169248581,0,0,-7.5,0.3345012664794922,0,False,False,0,5.836000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.838000297546387,0.7200050354003906,-4.198954582,-4.615367413,-7.189874649,-7.189874649,41,72,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,120045,True
2026-03-23 20:32:35+00:00,7472,2134,6.25,-4.606249809,-4.597499847,-4.226249695,-4.385000229,-4.09624958,5.318750381469727,106.25,106.25,0,7,True,False,-6.574869156,-7.321125031,0,0,-7.5,0.1582508087158203,0,False,False,0,5.852000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.847999572753906,0.7406291961669922,-4.218429089,-4.599611759,-7.309873581,-7.309873581,41,71,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,120045,True
2026-03-23 20:42:41+00:00,7473,2134,6.25,-4.581250191,-4.606249809,-4.220000267,-4.350000381,-4.022500038,5.274999618530273,106.25,106.25,0,7,True,False,-6.473619461,-7.137372971,0,0,-7.5,0.364501953,0,False,False,0,5.784999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.781000137329102,0.6618785858154297,-4.20511055,-4.579873085,-7.135498047,-7.135498047,41,71,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,120045,True
2026-03-23 20:52:47+00:00,7474,2134,6.25,-4.537500381,-4.537500381,-4.232500076,-4.337499619,-4.037500381,5.168750762939453,106.25,106.25,0,7,True,False,-6.531744003,-7.347373962,0,0,-7.5,0.1338748931884765,0,False,False,0,6.008999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.986000061035156,0.8137569427490234,-4.205915928,-4.547315598,-7.311750412,-7.311750412,41,77,0,0,0,95,268431295,False,50,20,True,-4.5,0,50,-4.5,66,True,-4.300000191,0,90,-4.5,True,20,0,120045,True
2026-03-23 21:02:52+00:00,7475,2134,6.25,-4.5,-4.507499695,-4.296250343,-4.350000381,-4.0625,5.056249618530273,106.25,106.25,0,7,True,False,-6.520494461,-7.311750412,0,0,-7.5,0.2088756561279297,0,False,False,0,5.869999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.873000144958496,0.8137550354003906,-4.232368946,-4.499070168,-7.313625336,-7.313625336,41,77,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,120046,True
2026-03-23 21:12:58+00:00,7476,2134,6.25,-4.378749847,-4.457500458,-4.270000458,-4.364999771,-4.061249733,5.100000381469727,106.25,106.25,0,7,True,False,-6.387369156,-7.152374268,0,0,-7.5,0.3513774871826172,0,False,False,0,5.680000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.684000015258789,0.7725048065185547,-4.236917496,-4.445243835,-7.141122818,-7.141122818,41,74,0,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,120046,True
2026-03-23 21:23:04+00:00,7477,2134,6.25,-4.425000191,-4.432499886,-4.288749695,-4.358750343,-4.09125042,4.943750381469727,106.25,106.25,0,7,True,False,-6.569244385,-7.514249802,0,0,-7.5,-0.012374878,0,False,False,0,6.119999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.118000030517578,0.9318809509277344,-4.24243927,-4.411532402,-7.499250412,-7.499250412,41,76,0,0,0,95,268431295,False,50,34,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,120046,True
2026-03-23 21:33:10+00:00,7478,2134,6.25,-4.382499695,-4.416250229,-4.263750076,-4.342499733,-4.082500458,4.924999237060547,106.25,106.25,0,7,True,False,-6.756746292,-7.716751099,0,0,-7.5,-0.198001862,0,False,False,0,6.182000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1479997634887695,0.9975051879882812,-4.245521545,-4.403765202,-7.743001938,-7.743001938,41,76,0,0,0,95,268431295,False,50,35,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,22,0,120046,True
2026-03-23 21:43:16+00:00,7479,2134,6.25,-4.442500114,-4.456250191,-4.313750267,-4.378749847,-4.034999847,4.943750381469727,106.25,106.25,0,7,True,False,-6.848621368,-7.836751938,0,0,-7.5,-0.319877625,0,False,False,0,6.215999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.204999923706055,0.9600067138671876,-4.255055904,-4.419248581,-7.84425354,-7.84425354,41,76,0,0,0,95,268431295,False,50,34,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,23,0,120046,True
2026-03-23 21:53:22+00:00,7480,2134,6.25,-4.399999619,-4.423749924,-4.364999771,-4.426250458,-4.081250191,4.924999237060547,106.25,106.25,0,7,True,False,-6.869247437,-7.825502396,0,0,-7.5,-0.334877014,0,False,False,0,6.213000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.213000297546387,0.9731311798095704,-4.274502277,-4.419558525,-7.83300209,-7.83300209,41,82,0,0,0,95,268431295,False,50,34,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120046,True
2026-03-23 22:03:27+00:00,7481,2134,6.25,-4.454999924,-4.470000267,-4.388750076,-4.397500038,-4.121250153,5.100000381469727,106.25,106.25,0,7,True,False,-6.796121597,-7.536750793,0,0,-7.5,-0.033000946,0,False,False,0,5.63599968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.640999794006348,0.7575054168701172,-4.297410965,-4.454514503,-7.499250412,-7.499250412,41,80,0,0,0,70,268431295,False,50,31,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120047,True
2026-03-23 22:13:33+00:00,7482,2134,6.25,-4.511249542,-4.516249657,-4.414999962,-4.378749847,-4.137499809,5.100000381469727,106.25,106.25,0,7,True,False,-6.702371597,-7.48800087,0,0,-7.5,0.0194988250732421,0,False,False,0,5.694000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.699999809265137,0.7481307983398438,-4.308037281,-4.515372276,-7.486125946,-7.486125946,41,80,0,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120047,True
2026-03-23 22:23:39+00:00,7483,2134,6.25,-4.543749809,-4.56499958,-4.491250038,-4.409999847,-4.111249924,5.193750381469727,106.25,106.25,0,7,True,False,-6.711746216,-7.413000107,0,0,-7.5,0.088874817,0,False,False,0,5.953000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.951999664306641,0.7143802642822266,-4.32753706,-4.557529926,-7.450500488,-7.450500488,41,80,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120047,True
2026-03-23 22:33:45+00:00,7484,2134,6.25,-4.598750114,-4.626250267,-4.510000229,-4.443750381,-4.113750458,5.03125,106.25,106.25,0,7,True,False,-6.944246292,-7.62862587,0,0,-7.5,-0.126750946,0,False,False,0,5.895000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895000457763672,0.7181301116943359,-4.358148098,-4.588300705,-7.643627167,-7.643627167,41,80,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120047,True
2026-03-23 22:43:51+00:00,7485,2134,6.25,-4.623749733,-4.616250038,-4.484999657,-4.5,-4.192500114,5.043750762939453,106.25,106.25,0,7,True,False,-7.052997589,-7.744876862,0,0,-7.5,-0.248626709,0,False,False,0,5.928000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.930000305175781,0.706878662,-4.39824152,-4.606825829,-7.741127014,-7.741127014,41,80,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,120047,True
2026-03-23 22:53:57+00:00,7486,2134,6.25,-4.637499809,-4.618749619,-4.542499542,-4.545000076,-4.175000191,5.037500381469727,106.25,106.25,0,7,True,False,-7.255498886,-8.001752853,0,0,-7.5,-0.443628311,0,False,False,0,5.881999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.883000373840332,0.6993789672851562,-4.425361156,-4.621450424,-7.956752777,-7.956752777,41,66,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120047,True
2026-03-23 23:04:02+00:00,7487,2134,6.25,-4.676250458,-4.618749619,-4.573749542,-4.552499771,-4.199999809,4.931249618530273,106.25,106.25,0,7,True,False,-7.287374496,-7.924879074,0,0,-7.5,-0.383628845,0,False,False,0,5.718999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.718999862670898,0.6375045776367188,-4.446053028,-4.6422019,-7.924879074,-7.924879074,41,62,0,0,0,70,268431295,False,50,10,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120048,True
2026-03-23 23:14:08+00:00,7488,2134,6.25,-4.699999809,-4.598750114,-4.604999542,-4.563750267,-4.210000038,4.9375,106.25,106.25,0,7,True,False,-7.232999802,-7.788002014,0,0,-7.5,-0.289876938,0,False,False,0,5.451000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.411999702453613,0.5606269836425781,-4.457941532,-4.645867348,-7.673625946,-7.673625946,41,60,0,0,0,70,268431295,False,50,9,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120048,True
