timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-23 23:24:14+00:00,7489,2134,6.25,-4.688750267,-4.635000229,-4.662500381,-4.567500114,-4.21875,4.887500762939453,106.25,106.25,0,7,True,False,-6.841121674,-7.264873505,0,0,-7.5,0.207000732,0,False,False,0,5.036999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.038000106811523,0.478128433227539,-4.470050812,-4.651779175,-7.315500259,-7.315500259,41,60,0,0,0,45,268431295,False,50,8,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120048,True
2026-03-23 23:34:20+00:00,7490,2134,6.25,-4.720000267,-4.618749619,-4.598750114,-4.608750343,-4.201250076,4.875,106.25,106.25,0,7,True,False,-6.904870987,-7.439250946,0,0,-7.5,0.056999207,0,False,False,0,5.388999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.361000061035156,0.4500026702880859,-4.465287685,-4.655016899,-7.236749649,-7.236749649,41,53,0,0,0,45,268431295,False,50,7,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120048,True
2026-03-23 23:44:26+00:00,7491,2134,6.25,-4.677499771,-4.618749619,-4.601249695,-4.569999695,-4.202500343,4.875,106.25,106.25,0,7,True,False,-6.704246521,-7.139247894,0,0,-7.5,0.3513774871826172,0,False,False,0,5.743000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.734999656677246,0.4162540435791015,-4.453857422,-4.648306847,-7.11674881,-7.11674881,29,50,0,0,0,45,268431295,False,25,6,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120048,True
2026-03-23 23:54:32+00:00,7492,2134,6.25,-4.648750305,-4.553750038,-4.553750038,-4.588749886,-4.191249847,4.887500762939453,106.25,106.25,0,7,True,False,-6.6873703,-7.118623734,0,0,-7.5,0.3926277160644531,0,False,False,0,6.180999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.180999755859375,0.4350032806396484,-4.441522121,-4.629921436,-7.118623734,-7.118623734,29,54,0,0,0,45,268431295,False,25,7,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120048,True
2026-03-24 00:04:38+00:00,7493,2134,6.25,-4.632499695,-4.573749542,-4.56000042,-4.5625,-4.173749924,4.875,106.25,106.25,0,7,True,False,-6.809246063,-7.379249573,0,0,-7.5,0.1394996643066406,0,False,False,0,6.612000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.680000305175781,0.5925025939941406,-4.428917408,-4.615588188,-7.379249573,-7.379249573,29,52,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120049,True
2026-03-24 00:14:44+00:00,7494,2134,6.25,-4.621250153,-4.506250381,-4.512499809,-4.551250458,-4.15874958,4.875,106.25,106.25,0,7,True,False,-7.120498657,-7.758001328,0,0,-7.5,-0.259878159,0,False,False,0,7.034000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0229997634887695,0.6637554168701172,-4.418512344,-4.600317001,-7.806753159,-7.806753159,29,55,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120049,True
2026-03-24 00:24:50+00:00,7495,2134,6.25,-4.643750191,-4.523750305,-4.516249657,-4.520000458,-4.128749847,4.875,106.25,106.25,0,7,True,False,-7.045497894,-7.619251251,0,0,-7.5,-0.186752319,0,False,False,0,6.829999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.847999572753906,0.5418777465820312,-4.411337376,-4.580318928,-7.499250412,-7.499250412,29,64,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120049,True
2026-03-24 00:34:56+00:00,7496,2134,6.25,-4.638750076,-4.484999657,-4.579999924,-4.611249924,-4.141249657,4.881250381469727,106.25,106.25,0,7,True,False,-7.238624573,-7.784252167,0,0,-7.5,-0.274877548,0,False,False,0,7.23900032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.244999885559082,0.5943794250488281,-4.41826582,-4.562707424,-7.801128387,-7.801128387,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120049,True
2026-03-24 00:45:02+00:00,7497,2134,6.25,-4.631250381,-4.465000153,-4.566249847,-4.553750038,-4.132499695,4.78125,106.25,106.25,0,7,True,False,-7.142997742,-7.671751022,0,0,-7.5,-0.184877396,0,False,False,0,7.1479997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.1479997634887695,0.5287532806396484,-4.422412872,-4.549295425,-7.671751022,-7.671751022,29,57,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120049,True
2026-03-24 00:55:08+00:00,7498,2134,6.25,-4.618749619,-4.478750229,-4.604999542,-4.569999695,-4.108750343,4.768749237060547,106.25,106.25,0,7,True,False,-7.159873962,-7.767377853,0,0,-7.5,-0.280502319,0,False,False,0,7.177000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.166999816894531,0.6018791198730469,-4.428859711,-4.544013023,-7.73925209,-7.73925209,29,60,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120049,True
2026-03-24 01:05:13+00:00,7499,2134,6.25,-4.566249847,-4.441249847,-4.616250038,-4.581250191,-4.098750114,4.787500381469727,106.25,106.25,0,7,True,False,-7.281749725,-7.917377472,0,0,-7.5,-0.374252319,0,False,False,0,7.121000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149000168,0.6093788146972656,-4.427165508,-4.54122448,-7.894878387,-7.894878387,29,54,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120050,True
2026-03-24 01:15:19+00:00,7500,2134,6.25,-4.625,-4.433750153,-4.592499733,-4.548749924,-4.109999657,4.774999618530273,106.25,106.25,0,7,True,False,-7.317375183,-7.951128006,0,0,-7.5,-0.451128006,0,False,False,0,7.045000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.144000053405762,0.6112537384033203,-4.428478241,-4.533135414,-7.898628235,-7.898628235,29,52,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120050,True
2026-03-24 01:25:26+00:00,7501,2134,6.25,-4.631250381,-4.465000153,-4.630000114,-4.555000305,-4.111249924,4.693750381469727,106.25,106.25,0,7,True,False,-7.154249191,-7.71862793,0,0,-7.5,-0.241127014,0,False,False,0,6.904000282287598,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.878000259399414,0.549377441,-4.423757076,-4.540050507,-7.668001175,-7.668001175,29,57,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120050,True
2026-03-24 01:35:32+00:00,7502,2134,6.25,-4.621250153,-4.436249733,-4.675000191,-4.569999695,-4.090000153,4.6875,106.25,106.25,0,7,True,False,-7.152374268,-7.726127625,0,0,-7.5,-0.198001862,0,False,False,0,6.576999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.576999664306641,0.5550041198730469,-4.421491146,-4.527452946,-7.728002548,-7.728002548,29,54,0,0,0,45,268431295,False,25,15,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120050,True
2026-03-24 01:45:38+00:00,7503,2134,6.25,-4.614999771,-4.473750114,-4.648750305,-4.551250458,-4.071249962,4.712499618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.506750107,0,0,-7.5,0.002624512,0,False,False,0,6.704000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.5970001220703125,0.4800033569335937,-4.418176174,-4.535741806,-7.557376862,-7.557376862,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120050,True
2026-03-24 01:55:44+00:00,7504,2134,6.25,-4.612500191,-4.444999695,-4.680000305,-4.512499809,-4.03374958,4.693750381469727,106.25,106.25,0,7,True,False,-7.191749573,-7.776752472,0,0,-7.5,-0.295501709,0,False,False,0,6.859999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.838000297546387,0.5812530517578125,-4.407902241,-4.540807247,-7.778627396,-7.778627396,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120050,True
2026-03-24 02:05:50+00:00,7505,2134,6.25,-4.62250042,-4.448749542,-4.662500381,-4.521249771,-4.073749542,4.700000762939453,106.25,106.25,0,7,True,False,-7.01174736,-7.471124649,0,0,-7.5,0.0382499694824218,0,False,False,0,6.637000084,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.553999900817871,0.4218769073486328,-4.406493664,-4.540148735,-7.472999573,-7.472999573,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120051,True
2026-03-24 02:15:56+00:00,7506,2134,6.25,-4.649999619,-4.458749771,-4.662500381,-4.53125,-4.069999695,4.693750381469727,106.25,106.25,0,7,True,False,-7.142997742,-7.688627243,0,0,-7.5,-0.184877396,0,False,False,0,6.682999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.642999649047852,0.5175037384033203,-4.400330067,-4.535253525,-7.696126938,-7.696126938,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120051,True
2026-03-24 02:26:02+00:00,7507,2134,6.25,-4.652500153,-4.43999958,-4.654999733,-4.5,-4.03374958,4.693750381469727,106.25,106.25,0,7,True,False,-7.270498276,-7.894878387,0,0,-7.5,-0.35925293,0,False,False,0,6.774999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.774000168,0.596252441,-4.393749714,-4.543702126,-7.87987709,-7.87987709,29,53,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120051,True
2026-03-24 02:36:08+00:00,7508,2134,6.25,-4.601249695,-4.442500114,-4.642499924,-4.506250381,-3.973749161,4.681249618530273,106.25,106.25,0,7,True,False,-6.983621597,-7.596752167,0,0,-7.5,-0.100502014,0,False,False,0,6.800999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.737000465393066,0.5512542724609375,-4.386420727,-4.549236298,-7.48800087,-7.48800087,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120051,True
2026-03-24 02:46:13+00:00,7509,2134,6.25,-4.671250343,-4.411250114,-4.680000305,-4.518750191,-3.963750839,4.681249618530273,106.25,106.25,0,7,True,False,-7.208623886,-7.81237793,0,0,-7.5,-0.304878235,0,False,False,0,7.197999954223633,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.196000099182129,0.613128662,-4.381345272,-4.543811798,-7.804878235,-7.804878235,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120051,True
2026-03-24 02:56:19+00:00,7510,2134,6.25,-4.662500381,-4.488750458,-4.618749619,-4.542499542,-3.975000381,4.643749237060547,106.25,106.25,0,7,True,False,-7.377374649,-7.983003616,0,0,-7.5,-0.481128693,0,False,False,0,7.137999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.164999961853027,0.6018791198730469,-4.387408733,-4.545919418,-7.992378235,-7.992378235,29,59,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120051,True
2026-03-24 03:06:25+00:00,7511,2134,6.25,-4.640000343,-4.441249847,-4.662500381,-4.53374958,-3.991249084,4.681249618530273,106.25,106.25,0,7,True,False,-7.341749191,-7.866752625,0,0,-7.5,-0.368627548,0,False,False,0,7.034000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.0229997634887695,0.5287532806396484,-4.382966518,-4.544065475,-7.876127243,-7.876127243,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120052,True
2026-03-24 03:16:31+00:00,7512,2134,6.25,-4.65625,-4.444999695,-4.638750076,-4.506250381,-3.961250305,4.700000762939453,106.25,106.25,0,7,True,False,-7.253623962,-7.806753159,0,0,-7.5,-0.304878235,0,False,False,0,6.557999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.545999526977539,0.5925045013427734,-4.382241726,-4.550456524,-7.808628082,-7.808628082,29,54,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120052,True
2026-03-24 03:26:37+00:00,7513,2134,6.25,-4.661250114,-4.451250076,-4.649999619,-4.537500381,-3.944999695,4.637500762939453,106.25,106.25,0,7,True,False,-7.236749649,-7.782377243,0,0,-7.5,-0.273002625,0,False,False,0,6.774000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.776000022888184,0.5343799591064453,-4.370646954,-4.547862053,-7.804878235,-7.804878235,29,65,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120052,True
2026-03-24 03:36:43+00:00,7514,2134,6.25,-4.647500038,-4.454999924,-4.637499809,-4.515000343,-3.948749542,4.625,106.25,106.25,0,7,True,False,-7.259248734,-7.771127701,0,0,-7.5,-0.271127701,0,False,False,0,6.866000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.873999596,0.5025043487548828,-4.364944935,-4.540931225,-7.773002625,-7.773002625,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120052,True
2026-03-24 03:46:48+00:00,7515,2134,6.25,-4.649999619,-4.438750267,-4.667499542,-4.5,-3.934999466,4.643749237060547,106.25,106.25,0,7,True,False,-7.292999268,-7.864877701,0,0,-7.5,-0.364877701,0,False,False,0,6.861000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.873000144958496,0.5400047302246094,-4.361617565,-4.541846752,-7.883628845,-7.883628845,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120052,True
2026-03-24 03:56:54+00:00,7516,2134,6.25,-4.623749733,-4.399999619,-4.654999733,-4.505000114,-3.947500229,4.643749237060547,106.25,106.25,0,7,True,False,-7.171123505,-7.803003311,0,0,-7.5,-0.288002014,0,False,False,0,6.975000381469727,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.965999603271484,0.6450023651123047,-4.349658489,-4.536922455,-7.797376633,-7.797376633,29,58,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120053,True
2026-03-24 04:07:00+00:00,7517,2134,6.25,-4.618749619,-4.396249771,-4.642499924,-4.532500267,-3.908750534,4.643749237060547,106.25,106.25,0,7,True,False,-7.112998962,-7.743001938,0,0,-7.5,-0.241127014,0,False,False,0,7.097999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.107000350952148,0.5925025939941406,-4.349241734,-4.534109116,-7.673625946,-7.673625946,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120053,True
2026-03-24 04:17:06+00:00,7518,2134,6.25,-4.686249733,-4.416250229,-4.623749733,-4.506250381,-3.88999939,4.637500762939453,106.25,106.25,0,7,True,False,-7.225498199,-7.868627548,0,0,-7.5,-0.396753311,0,False,False,0,7.078000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.081999778747559,0.6618785858154297,-4.346539974,-4.53254509,-7.864877701,-7.864877701,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120053,True
2026-03-24 04:27:11+00:00,7519,2134,6.25,-4.675000191,-4.376250267,-4.662500381,-4.494999886,-3.915000916,4.681249618530273,106.25,106.25,0,7,True,False,-7.225498199,-7.855503082,0,0,-7.5,-0.361127853,0,False,False,0,7.039999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.038000106811523,0.6356296539306641,-4.346630573,-4.532723904,-7.861127853,-7.861127853,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120053,True
2026-03-24 04:37:17+00:00,7520,2134,6.25,-4.645000458,-4.426250458,-4.662500381,-4.536250114,-3.916250229,4.643749237060547,106.25,106.25,0,7,True,False,-7.167373657,-7.726127625,0,0,-7.5,-0.209251404,0,False,False,0,6.987999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.008000373840332,0.6000041961669922,-4.345270634,-4.530847549,-7.801128387,-7.801128387,29,67,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120053,True
2026-03-24 04:47:23+00:00,7521,2134,6.25,-4.632499695,-4.449999809,-4.648750305,-4.488750458,-3.861249924,4.625,106.25,106.25,0,7,True,False,-7.339874268,-7.89112854,0,0,-7.5,-0.370502472,0,False,False,0,6.772000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.776000022888184,0.5868778228759766,-4.351029396,-4.524469852,-7.898628235,-7.898628235,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120053,True
2026-03-24 04:57:29+00:00,7522,2134,6.25,-4.638750076,-4.43999958,-4.662500381,-4.470000267,-3.899999619,4.518749237060547,106.25,106.25,0,7,True,False,-7.176748276,-7.69237709,0,0,-7.5,-0.19237709,0,False,False,0,6.583999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.541999816894531,0.4762516021728515,-4.348173141,-4.525110245,-7.709251404,-7.709251404,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120054,True
2026-03-24 05:07:35+00:00,7523,2134,6.25,-4.65625,-4.395000458,-4.681249619,-4.473750114,-3.915000916,4.643749237060547,106.25,106.25,0,7,True,False,-7.401750565,-7.973628998,0,0,-7.5,-0.509254456,0,False,False,0,6.934000015258789,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.925000190734863,0.5775032043457031,-4.344868183,-4.522862434,-7.986753464,-7.986753464,29,55,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120054,True
2026-03-24 05:17:41+00:00,7524,2134,6.25,-4.657500267,-4.388750076,-4.662500381,-4.456250191,-3.875,4.637500762939453,106.25,106.25,0,7,True,False,-7.171123505,-7.806753159,0,0,-7.5,-0.291751862,0,False,False,0,6.923000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.918999671936035,0.5962543487548828,-4.335841656,-4.514147758,-7.818002701,-7.818002701,29,61,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120054,True
2026-03-24 05:27:46+00:00,7525,2134,6.25,-4.606249809,-4.361249924,-4.649999619,-4.426250458,-3.841249466,4.681249618530273,106.25,106.25,0,7,True,False,-6.987373352,-7.482376099,0,0,-7.5,-0.001125336,0,False,False,0,6.770000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,6.744000434875488,0.4331283569335937,-4.328217506,-4.51113224,-7.437376022,-7.437376022,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120054,True
2026-03-24 05:37:52+00:00,7526,2134,6.25,-4.645000458,-4.357500076,-4.686249733,-4.473750114,-3.887500763,4.637500762939453,106.25,106.25,0,7,True,False,-7.191749573,-7.774877548,0,0,-7.5,-0.280502319,0,False,False,0,7.034999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.034999847412109,0.5793781280517578,-4.33381319,-4.50500679,-7.774877548,-7.774877548,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120054,True
2026-03-24 05:47:58+00:00,7527,2134,6.25,-4.654999733,-4.371250153,-4.661250114,-4.448749542,-3.862499237,4.637500762939453,106.25,106.25,0,7,True,False,-7.232999802,-7.896753311,0,0,-7.5,-0.404253006,0,False,False,0,7.019000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.005999565124512,0.6056289672851562,-4.332997322,-4.510835648,-7.853628159,-7.853628159,29,60,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120054,True
2026-03-24 05:58:04+00:00,7528,2134,6.25,-4.632499695,-4.390000343,-4.6875,-4.486249924,-3.895000458,4.637500762939453,106.25,106.25,0,7,True,False,-7.28924942,-7.81237793,0,0,-7.5,-0.304878235,0,False,False,0,6.984999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.987999916,0.5381278991699219,-4.339210987,-4.511123657,-7.825502396,-7.825502396,29,57,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120055,True
2026-03-24 06:08:10+00:00,7529,2134,6.25,-4.664999962,-4.396249771,-4.667499542,-4.493749619,-3.862499237,4.631250381469727,106.25,106.25,0,7,True,False,-7.118623734,-7.564876556,0,0,-7.5,-0.09862709,0,False,False,0,6.677000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.576999664306641,0.4425029754638672,-4.334089756,-4.514157772,-7.56675148,-7.56675148,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120055,True
2026-03-24 06:18:16+00:00,7530,2134,6.25,-4.625,-4.369999886,-4.625,-4.473750114,-3.86000061,4.543750762939453,106.25,106.25,0,7,True,False,-7.067998886,-7.542375565,0,0,-7.5,-0.040500641,0,False,False,0,6.468999862670898,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.423999786376953,0.4818782806396484,-4.335950375,-4.514507771,-7.561126709,-7.561126709,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120055,True
2026-03-24 06:28:22+00:00,7531,2134,6.25,-4.65625,-4.404999733,-4.657500267,-4.454999924,-3.868749619,4.537500381469727,106.25,106.25,0,7,True,False,-7.19549942,-7.797376633,0,0,-7.5,-0.273002625,0,False,False,0,6.774000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.774000168,0.5887527465820312,-4.329349995,-4.515615463,-7.78612709,-7.78612709,29,57,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120055,True
2026-03-24 06:38:28+00:00,7532,2134,6.25,-4.68999958,-4.347499847,-4.668749809,-4.476249695,-3.793750763,4.493749618530273,106.25,106.25,0,7,True,False,-7.127998352,-7.752376556,0,0,-7.5,-0.280502319,0,False,False,0,6.935999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9079999923706055,0.6150035858154297,-4.322624683,-4.511419296,-7.758001328,-7.758001328,29,65,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120055,True
2026-03-24 06:48:33+00:00,7533,2134,6.25,-4.652500153,-4.354999542,-4.681249619,-4.458749771,-3.811250687,4.518749237060547,106.25,106.25,0,7,True,False,-7.171123505,-7.782377243,0,0,-7.5,-0.280502319,0,False,False,0,7.1660003662109375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.170999526977539,0.613128662,-4.319428444,-4.522415638,-7.784252167,-7.784252167,29,65,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120055,True
2026-03-24 06:58:39+00:00,7534,2134,6.25,-4.619999886,-4.40874958,-4.673749924,-4.442500114,-3.838750839,4.537500381469727,106.25,106.25,0,7,True,False,-7.377374649,-7.93800354,0,0,-7.5,-0.449253082,0,False,False,0,7.201000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.220999717712402,0.5343780517578125,-4.326480389,-4.521338463,-7.934253693,-7.934253693,29,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120056,True
2026-03-24 07:08:45+00:00,7535,2134,6.25,-4.636249542,-4.431249619,-4.693750381,-4.493749619,-3.864999771,4.487499237060547,106.25,106.25,0,7,True,False,-6.87112236,-7.309873581,0,0,-7.5,0.1882495880126953,0,False,False,0,6.173000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.175000190734863,0.4406280517578125,-4.329280376,-4.513597488,-7.311750412,-7.311750412,29,60,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120056,True
2026-03-24 07:18:51+00:00,7536,2134,6.25,-4.643750191,-4.382499695,-4.642499924,-4.488750458,-3.840000153,4.524999618530273,106.25,106.25,0,7,True,False,-6.6873703,-7.129873276,0,0,-7.5,0.4095020294189453,0,False,False,0,6.256999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.248999596,0.3918781280517578,-4.322991848,-4.517202377,-7.111124039,-7.111124039,29,53,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120056,True
2026-03-24 07:28:57+00:00,7537,2134,6.25,-4.659999847,-4.390000343,-4.647500038,-4.443750381,-3.806249619,4.475000381469727,106.25,106.25,0,7,True,False,-6.689245224,-7.208623886,0,0,-7.5,0.2988758087158203,0,False,False,0,6.767000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.729000091552734,0.5268783569335938,-4.306368351,-4.515138626,-7.212373734,-7.212373734,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120056,True
2026-03-24 07:39:03+00:00,7538,2134,6.25,-4.637499809,-4.376250267,-4.618749619,-4.432499886,-3.833749771,4.475000381469727,106.25,106.25,0,7,True,False,-6.989248276,-7.568626404,0,0,-7.5,-0.083625793,0,False,False,0,7.272000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.277000427246094,0.5850048065185547,-4.291544437,-4.503334045,-7.568626404,-7.568626404,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120056,True
2026-03-24 07:49:09+00:00,7539,2134,6.25,-4.641249657,-4.367500305,-4.579999924,-4.430000305,-3.842500687,4.475000381469727,106.25,106.25,0,7,True,False,-6.985496521,-7.555501938,0,0,-7.5,-0.055501938,0,False,False,0,7.239999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.229999542236328,0.5850048065185547,-4.288019657,-4.499180794,-7.568626404,-7.568626404,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120056,True
2026-03-24 07:59:14+00:00,7540,2134,6.25,-4.626250267,-4.37749958,-4.62749958,-4.4375,-3.799999237,4.475000381469727,106.25,106.25,0,7,True,False,-6.97987175,-7.59862709,0,0,-7.5,-0.124876022,0,False,False,0,7.289999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.288000106811523,0.5925025939941406,-4.288163185,-4.489688873,-7.589250565,-7.589250565,29,55,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120057,True
2026-03-24 08:09:20+00:00,7541,2134,6.25,-4.647500038,-4.332500458,-4.618749619,-4.432499886,-3.834999084,4.46875,106.25,106.25,0,7,True,False,-6.983621597,-7.602376938,0,0,-7.5,-0.11362648,0,False,False,0,7.319999694824219,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.284999847412109,0.6187534332275391,-4.296291828,-4.486368656,-7.623001099,-7.623001099,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120057,True
2026-03-24 08:19:26+00:00,7542,2134,6.25,-4.625,-4.288749695,-4.618749619,-4.494999886,-3.842500687,4.481250762939453,106.25,106.25,0,7,True,False,-7.056747437,-7.576126099,0,0,-7.5,-0.08175087,0,False,False,0,7.291999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.288999557495117,0.4481277465820312,-4.3032794,-4.486803055,-7.523626328,-7.523626328,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120057,True
2026-03-24 08:29:32+00:00,7543,2134,6.25,-4.619999886,-4.319999695,-4.623749733,-4.487500191,-3.801250458,4.481250762939453,106.25,106.25,0,7,True,False,-7.259248734,-7.821752548,0,0,-7.5,-0.323627472,0,False,False,0,7.277999877929687,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.277999877929687,0.566253662,-4.305649281,-4.48735857,-7.821752548,-7.821752548,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120057,True
2026-03-24 08:39:38+00:00,7544,2134,6.25,-4.587499619,-4.351249695,-4.611249924,-4.430000305,-3.854999542,4.481250762939453,106.25,106.25,0,7,True,False,-7.171123505,-7.714876175,0,0,-7.5,-0.250501633,0,False,False,0,7.194999694824219,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.187000274658203,0.5362529754638672,-4.308906078,-4.490540028,-7.714876175,-7.714876175,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120057,True
2026-03-24 08:49:44+00:00,7545,2134,6.25,-4.602499962,-4.333749771,-4.598750114,-4.443750381,-3.862499237,4.375,106.25,106.25,0,7,True,False,-7.172998428,-7.73925209,0,0,-7.5,-0.209251404,0,False,False,0,6.873999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.881999969482422,0.5512523651123047,-4.306696892,-4.483525276,-7.746751785,-7.746751785,29,57,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120057,True
2026-03-24 08:59:50+00:00,7546,2134,6.25,-4.613750458,-4.381250381,-4.604999542,-4.486249924,-3.851249695,4.368749618530273,106.25,106.25,0,7,True,False,-7.296749115,-7.89112854,0,0,-7.5,-0.408002853,0,False,False,0,7.166999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.159000396728516,0.5981292724609375,-4.313506603,-4.486688614,-7.857378006,-7.857378006,29,59,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120058,True
2026-03-24 09:09:56+00:00,7547,2134,6.25,-4.619999886,-4.358750343,-4.630000114,-4.436249733,-3.831249237,4.481250762939453,106.25,106.25,0,7,True,False,-7.28924942,-7.926753998,0,0,-7.5,-0.426753998,0,False,False,0,7.13599968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.145000457763672,0.6056289672851562,-4.307783604,-4.496231556,-7.924879074,-7.924879074,29,56,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120058,True
2026-03-24 09:20:02+00:00,7548,2134,6.25,-4.676250458,-4.292499542,-4.637499809,-4.431249619,-3.838750839,4.368749618530273,106.25,106.25,0,7,True,False,-7.324874878,-8.005504608,0,0,-7.5,-0.511129379,0,False,False,0,7.095000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.098999977111816,0.6862545013427734,-4.306965828,-4.49438858,-8.011129379,-8.011129379,29,58,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120058,True
2026-03-24 09:30:07+00:00,7549,2134,6.25,-4.635000229,-4.31000042,-4.617500305,-4.46875,-3.801250458,4.362499237060547,106.25,106.25,0,7,True,False,-7.287374496,-7.855503082,0,0,-7.5,-0.372377396,0,False,False,0,7.102999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.109000205993652,0.6150035858154297,-4.303712368,-4.495935917,-7.902378082,-7.902378082,29,60,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120058,True
2026-03-24 09:40:13+00:00,7550,2134,6.25,-4.652500153,-4.422499657,-4.630000114,-4.475000381,-3.838750839,4.368749618530273,106.25,106.25,0,7,True,False,-7.109249115,-7.709251404,0,0,-7.5,-0.186752319,0,False,False,0,7.133000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.133999824523926,0.5793781280517578,-4.308403015,-4.508179665,-7.711126328,-7.711126328,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120058,True
2026-03-24 09:50:19+00:00,7551,2134,6.25,-4.632499695,-4.392499924,-4.623749733,-4.470000267,-3.791250229,4.368749618530273,106.25,106.25,0,7,True,False,-7.264873505,-7.926753998,0,0,-7.5,-0.434253693,0,False,False,0,7.090999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.093999862670898,0.6393795013427734,-4.308295727,-4.509874344,-7.924879074,-7.924879074,29,60,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120058,True
2026-03-24 10:00:25+00:00,7552,2134,6.25,-4.649999619,-4.430000305,-4.693750381,-4.426250458,-3.803749084,4.362499237060547,106.25,106.25,0,7,True,False,-7.334249496,-7.956752777,0,0,-7.5,-0.456752777,0,False,False,0,7.078000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.067999839782715,0.6075038909912109,-4.307820797,-4.504917145,-7.956752777,-7.956752777,29,57,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120059,True
2026-03-24 10:10:48+00:00,7553,2134,6.25,-4.662500381,-4.390000343,-4.662500381,-4.456250191,-3.78125,4.375,106.25,106.25,0,7,True,False,-7.223623276,-7.81237793,0,0,-7.5,-0.31237793,0,False,False,0,7.045999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.005999565124512,0.6056289672851562,-4.305722237,-4.51180172,-7.834877014,-7.834877014,29,57,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120059,True
2026-03-24 10:20:54+00:00,7554,2134,6.25,-4.630000114,-4.371250153,-4.667499542,-4.425000191,-3.792499542,4.375,106.25,106.25,0,7,True,False,-7.229248047,-7.857378006,0,0,-7.5,-0.355503082,0,False,False,0,6.987000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.977999687194824,0.6562538146972656,-4.308990002,-4.520193577,-7.894878387,-7.894878387,29,64,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120059,True
2026-03-24 10:30:59+00:00,7555,2134,6.25,-4.657500267,-4.402500153,-4.675000191,-4.451250076,-3.795000076,4.524999618530273,106.25,106.25,0,7,True,False,-6.895496368,-7.384874344,0,0,-7.5,0.098249435,0,False,False,0,6.862000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.885000228881836,0.549377441,-4.302136898,-4.514295578,-7.506750107,-7.506750107,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120059,True
2026-03-24 10:41:05+00:00,7556,2134,6.25,-4.670000076,-4.367500305,-4.65625,-4.432499886,-3.822500229,4.681249618530273,106.25,106.25,0,7,True,False,-6.983621597,-7.589250565,0,0,-7.5,-0.087375641,0,False,False,0,7.277000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.2729997634887695,0.5943794250488281,-4.301482677,-4.508364677,-7.56675148,-7.56675148,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120059,True
2026-03-24 10:51:11+00:00,7557,2134,6.25,-4.604999542,-4.345000267,-4.631250381,-4.430000305,-3.788749695,4.881250381469727,106.25,106.25,0,7,True,False,-7.01174736,-7.578001022,0,0,-7.5,-0.119251251,0,False,False,0,7.281000137329102,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.281999588012695,0.6075038909912109,-4.293490887,-4.491333485,-7.619251251,-7.619251251,29,61,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120059,True
2026-03-24 11:01:17+00:00,7558,2134,6.25,-4.65625,-4.337499619,-4.681249619,-4.456250191,-3.745000839,4.893749237060547,106.25,106.25,0,7,True,False,-7.036123276,-7.733627319,0,0,-7.5,-0.226127625,0,False,False,0,7.406999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.378000259399414,0.6712551116943359,-4.289752483,-4.480162621,-7.722377777,-7.722377777,29,61,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120060,True
2026-03-24 11:11:23+00:00,7559,2134,6.25,-4.633749962,-4.316249847,-4.667499542,-4.476249695,-3.791250229,4.924999237060547,106.25,106.25,0,7,True,False,-6.782997131,-7.377374649,0,0,-7.5,0.1263751983642578,0,False,False,0,7.4639997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.468000411987305,0.5681285858154297,-4.291972637,-4.472690582,-7.371749878,-7.371749878,29,61,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120060,True
2026-03-24 11:21:29+00:00,7560,2134,6.25,-4.606249809,-4.271249771,-4.642499924,-4.420000076,-3.790000916,5.03125,106.25,106.25,0,7,True,False,-6.897371292,-7.619251251,0,0,-7.5,-0.11362648,0,False,False,0,7.503999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.512999534606934,0.6843795776367188,-4.284224033,-4.45670557,-7.579875946,-7.579875946,29,61,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120060,True
2026-03-24 11:31:35+00:00,7561,2134,6.25,-4.607500076,-4.311249733,-4.606249809,-4.388750076,-3.76625061,5.081249237060547,106.25,106.25,0,7,True,False,-6.771745682,-7.427999496,0,0,-7.5,0.07012558,0,False,False,0,7.536999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5229997634887695,0.6843776702880859,-4.274833202,-4.446799755,-7.431749344,-7.431749344,29,61,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120060,True
2026-03-24 11:41:41+00:00,7562,2134,6.25,-4.585000038,-4.257499695,-4.606249809,-4.448749542,-3.818750381,5.181249618530273,106.25,106.25,0,7,True,False,-6.661121368,-7.246124268,0,0,-7.5,0.253875732,0,False,False,0,7.675000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.661999702453613,0.6431293487548828,-4.271121502,-4.428664207,-7.330499649,-7.330499649,29,61,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120060,True
2026-03-24 11:51:46+00:00,7563,2134,6.25,-4.538749695,-4.266249657,-4.618749619,-4.397500038,-3.817499161,5.174999237060547,106.25,106.25,0,7,True,False,-6.597370148,-7.214248657,0,0,-7.5,0.2951259613037109,0,False,False,0,7.592000007629394,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.619999885559082,0.6243782043457031,-4.264609814,-4.419398308,-7.221748352,-7.221748352,29,76,0,0,0,70,268431295,False,25,22,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120060,True
2026-03-24 12:01:52+00:00,7564,2134,6.25,-4.552499771,-4.262499809,-4.522500038,-4.392499924,-3.758750916,5.293750762939453,106.25,106.25,0,7,True,False,-6.569244385,-7.193624496,0,0,-7.5,0.3082504272460937,0,False,False,0,7.618000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.618000030517578,0.6243801116943359,-4.25536871,-4.412807465,-7.193624496,-7.193624496,29,74,0,0,0,70,268431295,False,25,23,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120061,True
2026-03-24 12:11:58+00:00,7565,2134,6.25,-4.577500343,-4.31000042,-4.511249542,-4.381250381,-3.798749924,5.325000762939453,106.25,106.25,0,7,True,False,-6.533618927,-7.193624496,0,0,-7.5,0.3026256561279297,0,False,False,0,7.779999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.779999732971191,0.6300029754638672,-4.248273373,-4.402945518,-7.144872665,-7.144872665,29,74,0,0,0,70,268431295,False,25,24,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120061,True
2026-03-24 12:22:04+00:00,7566,2134,6.25,-4.542499542,-4.251250267,-4.529999733,-4.421250343,-3.791250229,5.4375,106.25,106.25,0,7,True,False,-6.471744537,-7.10549736,0,0,-7.5,0.3945026397705078,0,False,False,0,8.027000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.022000312805176,0.6168785095214844,-4.247409344,-4.40187788,-7.107372284,-7.107372284,29,74,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120061,True
2026-03-24 12:32:10+00:00,7567,2134,6.25,-4.543749809,-4.258749962,-4.567500114,-4.388750076,-3.776250839,5.487499237060547,106.25,106.25,0,7,True,False,-6.501745224,-7.16362381,0,0,-7.5,0.3363761901855469,0,False,False,0,8.020000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.064000129699707,0.6375026702880859,-4.239017963,-4.401867867,-7.107372284,-7.107372284,29,73,0,0,0,70,268431295,False,25,25,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120061,True
2026-03-24 12:42:16+00:00,7568,2134,6.25,-4.536250114,-4.286250114,-4.548749924,-4.37250042,-3.763750076,5.581249237060547,106.25,106.25,0,7,True,False,-6.497993469,-7.107372284,0,0,-7.5,0.3926277160644531,0,False,False,0,8.192000389099121,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.194999694824219,0.6356296539306641,-4.23967886,-4.399706841,-7.133623123,-7.133623123,29,77,0,0,0,70,268431295,False,25,26,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120061,True
2026-03-24 12:52:22+00:00,7569,2134,6.25,-4.543749809,-4.277500153,-4.503749847,-4.411250114,-3.799999237,5.681249618530273,106.25,106.25,0,7,True,False,-6.411743164,-7.041748047,0,0,-7.5,0.458251953,0,False,False,0,7.991999626159668,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.994999885559082,0.6356296539306641,-4.239152431,-4.399938583,-7.041748047,-7.041748047,29,77,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120061,True
2026-03-24 13:02:28+00:00,7570,2134,6.25,-4.494999886,-4.288749695,-4.534999847,-4.380000114,-3.8125,5.681249618530273,106.25,106.25,0,7,True,False,-6.475494385,-7.094247818,0,0,-7.5,0.3963775634765625,0,False,False,0,8.270999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.291999816894531,0.6150035858154297,-4.23961401,-4.396808624,-7.10549736,-7.10549736,30,77,0,0,0,70,268431295,False,25,27,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120062,True
2026-03-24 13:12:33+00:00,7571,2134,6.25,-4.555000305,-4.268750191,-4.484999657,-4.367500305,-3.801250458,5.737499237060547,106.25,106.25,0,7,True,False,-6.737995148,-7.564876556,0,0,-7.5,-0.070501328,0,False,False,0,8.267000198364258,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.281999588012695,0.8100051879882812,-4.235336304,-4.394178391,-7.555501938,-7.555501938,41,76,0,0,0,95,268431295,False,50,28,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120062,True
2026-03-24 13:22:40+00:00,7572,2134,6.25,-4.494999886,-4.291250229,-4.460000038,-4.361249924,-3.8125,5.831249237060547,106.25,106.25,0,7,True,False,-6.929246902,-7.76550293,0,0,-7.5,-0.28612709,0,False,False,0,7.131999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.140000343322754,0.7912540435791016,-4.234692097,-4.399662018,-7.677375793,-7.677375793,41,79,0,0,0,95,268431295,False,50,28,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120062,True
2026-03-24 13:32:46+00:00,7573,2134,6.25,-4.548749924,-4.265000343,-4.517499924,-4.401249886,-3.840000153,5.837499618530273,106.25,106.25,0,7,True,False,-6.856121063,-7.611751556,0,0,-7.5,-0.085500717,0,False,False,0,6.737000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.746000289916992,0.7087554931640625,-4.246163368,-4.409339905,-7.643627167,-7.643627167,41,79,0,0,0,70,268431295,False,50,28,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120062,True
