timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-24 13:42:52+00:00,7574,2134,6.25,-4.498749733,-4.262499809,-4.567500114,-4.366250038,-3.809999466,5.881250381469727,106.25,106.25,0,7,True,False,-6.719245911,-7.401750565,0,0,-7.5,0.098249435,0,False,False,0,6.701999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.703000068664551,0.6862545013427734,-4.251969337,-4.418526649,-7.401750565,-7.401750565,41,80,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120062,True
2026-03-24 13:52:58+00:00,7575,2134,6.25,-4.518750191,-4.272500038,-4.517499924,-4.398750305,-3.825000763,5.868749618530273,106.25,106.25,0,7,True,False,-6.638620377,-7.356750488,0,0,-7.5,0.1526260375976562,0,False,False,0,6.680000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.678000450134277,0.6956291198730469,-4.252634525,-4.418791771,-7.330499649,-7.330499649,41,80,0,0,0,70,268431295,False,50,28,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120062,True
2026-03-24 14:03:04+00:00,7576,2134,6.25,-4.462499619,-4.266249657,-4.53374958,-4.363750458,-3.784999847,5.856250762939453,106.25,106.25,0,7,True,False,-6.473619461,-7.169248581,0,0,-7.5,0.3326263427734375,0,False,False,0,6.836000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.843999862670898,0.6975040435791016,-4.240594387,-4.393501759,-7.176748276,-7.176748276,41,80,0,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,120063,True
2026-03-24 14:13:10+00:00,7577,2134,6.25,-4.447500229,-4.263750076,-4.503749847,-4.361249924,-3.825000763,6.087499618530273,106.25,106.25,0,7,True,False,-6.447368622,-7.176748276,0,0,-7.5,0.3345012664794922,0,False,False,0,6.890000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.895000457763672,0.7668800354003906,-4.230891705,-4.375616074,-7.214248657,-7.214248657,41,76,0,0,0,70,268431295,False,50,33,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,120063,True
2026-03-24 14:23:16+00:00,7578,2134,6.25,-4.518750191,-4.263750076,-4.491250038,-4.362500191,-3.776250839,6.325000762939453,106.25,106.25,0,7,True,False,-6.394868851,-7.124248505,0,0,-7.5,0.3982524871826172,0,False,False,0,6.883999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.88599968,0.7481307983398438,-4.219962597,-4.383903503,-7.154249191,-7.154249191,41,81,0,0,0,95,268431295,False,50,33,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120063,True
2026-03-24 14:33:22+00:00,7579,2134,6.25,-4.486249924,-4.31000042,-4.421250343,-4.354999542,-3.79624939,6.325000762939453,106.25,106.25,0,8,True,False,-6.411743164,-7.135498047,0,0,-7.5,0.3401260375976562,0,False,False,0,7.135000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.135000228881836,0.7368793487548828,-4.205518246,-4.377970695,-7.137372971,-7.137372971,41,83,0,0,0,95,268431295,False,50,34,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120063,True
2026-03-24 14:43:28+00:00,7580,2134,6.25,-4.473750114,-4.295000076,-4.428750038,-4.367500305,-3.79624939,6.5,106.25,106.25,0,8,True,False,-6.496118546,-7.341749191,0,0,-7.5,0.160125732,0,False,False,0,7.222999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.192000389099121,0.7950057983398438,-4.19336319,-4.36788559,-7.281749725,-7.281749725,41,75,0,0,0,95,268431295,False,50,35,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120063,True
2026-03-24 14:53:34+00:00,7581,2134,6.25,-4.453749657,-4.293749809,-4.453749657,-4.354999542,-3.826250076,6.543750762939453,106.25,106.25,0,8,True,False,-6.685495377,-7.615501404,0,0,-7.5,-0.117376328,0,False,False,0,7.416999816894531,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.4110002517700195,1.005004883,-4.197425365,-4.368764877,-7.666126251,-7.666126251,41,76,0,0,0,95,268431295,False,50,36,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120063,True
2026-03-24 15:03:40+00:00,7582,2134,6.25,-4.453749657,-4.270000458,-4.460000038,-4.34624958,-3.806249619,6.543750762939453,106.25,106.25,0,8,True,False,-6.730495453,-7.679252625,0,0,-7.5,-0.179252625,0,False,False,0,7.217000007629394,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.215000152587891,0.9656295776367188,-4.196651459,-4.363249779,-7.677375793,-7.677375793,41,76,0,0,0,95,268431295,False,50,37,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120064,True
2026-03-24 15:13:45+00:00,7583,2134,6.25,-4.465000153,-4.25,-4.441249847,-4.353750229,-3.811250687,6.387500762939453,106.25,106.25,0,8,True,False,-6.74549675,-7.681127548,0,0,-7.5,-0.168001175,0,False,False,0,7.262999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.25,0.9431304931640624,-4.204968929,-4.365700722,-7.699876785,-7.699876785,41,76,0,0,0,95,268431295,False,50,38,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120064,True
2026-03-24 15:23:54+00:00,7584,2134,6.25,-4.481249809,-4.28374958,-4.453749657,-4.336250305,-3.811250687,6.381250381469727,106.25,106.25,0,8,True,False,-6.758621216,-7.656751633,0,0,-7.5,-0.209251404,0,False,False,0,7.407999992370605,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.406999588012695,0.9150047302246094,-4.21323204,-4.375296593,-7.666126251,-7.666126251,41,76,0,0,0,95,268431295,False,50,37,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120064,True
2026-03-24 15:33:59+00:00,7585,2134,6.25,-4.49750042,-4.319999695,-4.465000153,-4.34375,-3.82749939,6.537500381469727,106.25,106.25,0,8,True,False,-6.801746368,-7.70737648,0,0,-7.5,-0.20737648,0,False,False,0,7.413000106811523,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.421999931335449,0.9431304931640624,-4.215228558,-4.389481544,-7.73925209,-7.73925209,41,76,0,0,0,95,268431295,False,50,36,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120064,True
2026-03-24 15:44:05+00:00,7586,2134,6.25,-4.513750076,-4.316249847,-4.484999657,-4.353750229,-3.872499466,6.53125,106.25,106.25,0,8,True,False,-6.904870987,-7.795501709,0,0,-7.5,-0.299251556,0,False,False,0,7.203000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.187999725341797,0.8493804931640625,-4.233485699,-4.408211708,-7.769252777,-7.769252777,41,77,0,0,0,95,268431295,False,50,35,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120064,True
2026-03-24 15:54:11+00:00,7587,2134,6.25,-4.473750114,-4.327500343,-4.486249924,-4.373749733,-3.881250381,6.649999618530273,106.25,106.25,0,8,True,False,-7.013622284,-7.849878311,0,0,-7.5,-0.349878311,0,False,False,0,7.461000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.467000007629394,0.8325061798095703,-4.242315292,-4.417277336,-7.846128464,-7.846128464,41,79,0,0,0,95,268431295,False,50,35,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120064,True
2026-03-24 16:04:17+00:00,7588,2134,6.25,-4.524999619,-4.37250042,-4.451250076,-4.368749619,-3.868749619,6.731250762939453,106.25,106.25,0,8,True,False,-6.683620453,-7.354875565,0,0,-7.5,0.1226253509521484,0,False,False,0,6.741000175476074,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.75,0.7050037384033203,-4.244015217,-4.430732727,-7.373624802,-7.373624802,41,80,0,0,0,70,268431295,False,50,34,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120065,True
2026-03-24 16:14:23+00:00,7589,2134,6.25,-4.529999733,-4.319999695,-4.491250038,-4.362500191,-3.863750458,6.893749237060547,106.25,106.25,0,8,True,False,-6.497993469,-7.107372284,0,0,-7.5,0.3926277160644531,0,False,False,0,6.746999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.743000030517578,0.6225032806396484,-4.242340088,-4.43643713,-7.103622437,-7.103622437,41,80,0,0,0,70,268431295,False,50,34,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120065,True
2026-03-24 16:24:29+00:00,7590,2134,6.25,-4.487500191,-4.321249962,-4.427499771,-4.368749619,-3.886249542,6.725000381469727,106.25,106.25,0,8,True,False,-6.623620987,-7.516126633,0,0,-7.5,-0.012374878,0,False,False,0,7.583000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.571000099182129,0.8550052642822266,-4.224397182,-4.399462223,-7.482376099,-7.482376099,41,76,0,0,0,95,268431295,False,50,38,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120065,True
2026-03-24 16:34:35+00:00,7591,2134,6.25,-4.43999958,-4.273750305,-4.413749695,-4.348750114,-3.847499847,6.524999618530273,106.25,106.25,0,8,True,False,-6.672370911,-7.617376328,0,0,-7.5,-0.115501404,0,False,False,0,7.524999618530273,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.527000427246094,0.9506301879882812,-4.20808363,-4.35578537,-7.61362648,-7.61362648,41,76,0,0,0,95,268431295,False,50,43,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120065,True
2026-03-24 16:44:41+00:00,7592,2134,6.25,-4.396249771,-4.243749619,-4.383749962,-4.321249962,-3.864999771,6.549999237060547,106.25,106.25,0,8,True,False,-6.604869843,-7.525501251,0,0,-7.5,-0.048000336,0,False,False,0,7.552000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.553000450134277,0.9431304931640624,-4.197247028,-4.325386047,-7.548000336,-7.548000336,41,76,0,0,0,95,268431295,False,50,46,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120065,True
2026-03-24 16:54:47+00:00,7593,2134,6.25,-4.383749962,-4.193750381,-4.381250381,-4.361249924,-3.848749161,6.649999618530273,106.25,106.25,0,8,True,False,-6.565494537,-7.564876556,0,0,-7.5,-0.051750183,0,False,False,0,7.569999694824219,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.588000297546387,0.9825057983398438,-4.192043781,-4.301773071,-7.546125412,-7.546125412,41,76,0,0,0,95,268431295,False,50,50,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120065,True
2026-03-24 17:04:53+00:00,7594,2134,6.25,-4.356249809,-4.233750343,-4.40874958,-4.348750114,-3.862499237,6.637500762939453,106.25,106.25,0,8,True,False,-6.580495834,-7.568626404,0,0,-7.5,-0.079875946,0,False,False,0,7.513999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.515999794006348,0.9862556457519532,-4.190052986,-4.302118301,-7.553625107,-7.553625107,41,76,0,0,0,95,268431295,False,50,51,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120066,True
2026-03-24 17:14:59+00:00,7595,2134,6.25,-4.366250038,-4.207500458,-4.316249847,-4.323749542,-3.852500916,6.637500762939453,106.25,106.25,0,8,True,False,-6.490493774,-7.431749344,0,0,-7.5,0.068250656,0,False,False,0,7.583000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.578000068664551,0.946880340576172,-4.178075314,-4.299496174,-7.458000183,-7.458000183,41,76,0,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,120066,True
2026-03-24 17:25:05+00:00,7596,2134,6.25,-4.359999657,-4.257499695,-4.322500229,-4.354999542,-3.92124939,6.737499237060547,106.25,106.25,0,8,True,False,-6.509244919,-7.491750717,0,0,-7.5,-0.016126633,0,False,False,0,7.539999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5410003662109375,0.9956302642822266,-4.181555271,-4.310633183,-7.506750107,-7.506750107,41,76,0,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120066,True
2026-03-24 17:35:11+00:00,7597,2134,6.25,-4.411250114,-4.25,-4.270000458,-4.329999924,-3.918750763,6.643749237060547,106.25,106.25,0,8,True,False,-6.520494461,-7.484251022,0,0,-7.5,0.017623901,0,False,False,0,7.585000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.5839996337890625,0.9637565612792968,-4.175179005,-4.324184418,-7.482376099,-7.482376099,41,76,0,0,0,95,268431295,False,50,51,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,26,0,120066,True
2026-03-24 17:45:19+00:00,7598,2134,6.25,-4.454999924,-4.332500458,-4.28374958,-4.34624958,-3.905000687,6.543750762939453,106.25,106.25,0,8,True,False,-6.479244232,-7.461750031,0,0,-7.5,0.064498901,0,False,False,0,7.531000137329102,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.526000022888184,0.975006104,-4.176987171,-4.381938934,-7.459875107,-7.459875107,41,76,0,0,0,95,268431295,False,50,46,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,21,0,120066,True
2026-03-24 17:55:25+00:00,7599,2134,6.25,-4.478750229,-4.345000267,-4.257499695,-4.381250381,-3.932500839,6.543750762939453,106.25,106.25,0,8,True,False,-6.531744003,-7.493625641,0,0,-7.5,0.008249283,0,False,False,0,7.571000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.567999839782715,0.9825057983398438,-4.186086178,-4.415597916,-7.521751404,-7.521751404,41,76,0,0,0,95,268431295,False,50,44,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,120066,True
2026-03-24 18:05:30+00:00,7600,2134,6.25,-4.5,-4.381250381,-4.239999771,-4.358750343,-3.971250534,6.549999237060547,106.25,106.25,0,8,True,False,-6.634870529,-7.516126633,0,0,-7.5,-0.023626328,0,False,False,0,7.454000473022461,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.461999893188477,0.817504883,-4.199956417,-4.446934223,-7.42987442,-7.42987442,41,76,0,0,0,95,268431295,False,50,41,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120067,True
2026-03-24 18:15:36+00:00,7601,2134,6.25,-4.498749733,-4.391249657,-4.238750458,-4.388750076,-4.00249958,6.649999618530273,106.25,106.25,0,8,True,False,-6.737995148,-7.651126862,0,0,-7.5,-0.14550209,0,False,False,0,7.420999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.430000305175781,0.9018802642822266,-4.217916965,-4.462931633,-7.653001785,-7.653001785,41,76,0,0,0,95,268431295,False,50,39,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,120067,True
2026-03-24 18:25:42+00:00,7602,2134,6.25,-4.536250114,-4.427499771,-4.270000458,-4.426250458,-3.996250153,6.737499237060547,106.25,106.25,0,8,True,False,-6.7811203,-7.731752396,0,0,-7.5,-0.231752396,0,False,False,0,7.401000022888184,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.401000022888184,0.950632095336914,-4.227567673,-4.454461575,-7.731752396,-7.731752396,41,76,0,0,0,95,268431295,False,50,41,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,120067,True
2026-03-24 18:35:48+00:00,7603,2134,6.25,-4.523750305,-4.331250191,-4.308750153,-4.396249771,-4.018750191,6.756250381469727,106.25,106.25,0,8,True,False,-6.758621216,-7.583625793,0,0,-7.5,-0.11362648,0,False,False,0,7.371000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.362000465393066,0.7837543487548828,-4.240113735,-4.447359562,-7.583625793,-7.583625793,41,76,0,0,0,95,268431295,False,50,41,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120067,True
2026-03-24 18:45:54+00:00,7604,2134,6.25,-4.385000229,-4.319999695,-4.282500267,-4.40375042,-3.971250534,6.65625,106.25,106.25,0,8,True,False,-6.647994995,-7.596752167,0,0,-7.5,-0.083625793,0,False,False,0,7.397000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.399000168,0.9768810272216796,-4.223993778,-4.371697426,-7.619251251,-7.619251251,41,76,0,0,0,95,268431295,False,50,49,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,120067,True
2026-03-24 18:55:59+00:00,7605,2134,6.25,-4.347499847,-4.268750191,-4.308750153,-4.373749733,-3.962499619,6.556249618530273,106.25,106.25,0,8,True,False,-6.557994843,-7.446750641,0,0,-7.5,0.056999207,0,False,False,0,7.345999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.321999549865723,0.9712562561035156,-4.218503475,-4.309161186,-7.546125412,-7.546125412,41,76,0,0,0,95,268431295,False,50,56,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120067,True
2026-03-24 19:06:05+00:00,7606,2134,6.25,-4.305000305,-4.228750229,-4.31499958,-4.367500305,-3.962499619,6.537500381469727,106.25,106.25,0,8,True,False,-6.554244995,-7.491750717,0,0,-7.5,-0.010499954,0,False,False,0,7.362999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.359999656677246,0.9300060272216796,-4.211899757,-4.285390854,-7.474876404,-7.474876404,41,76,0,0,0,95,268431295,False,50,60,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,120068,True
2026-03-24 19:16:11+00:00,7607,2134,6.25,-4.305000305,-4.24750042,-4.28374958,-4.40625,-3.988750458,6.53125,106.25,106.25,0,8,True,False,-6.509244919,-7.443000793,0,0,-7.5,0.0213737487792968,0,False,False,0,7.328000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.335000038146973,0.9450054168701172,-4.21313715,-4.277539253,-7.42987442,-7.42987442,41,76,0,0,0,95,268431295,False,50,62,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,120068,True
2026-03-24 19:26:17+00:00,7608,2134,6.25,-4.333749771,-4.226249695,-4.28125,-4.332500458,-3.962499619,6.481250762939453,106.25,106.25,0,8,True,False,-6.484869003,-7.450500488,0,0,-7.5,0.056999207,0,False,False,0,7.383000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.380000114440918,0.9768810272216796,-4.190051079,-4.27785778,-7.435501099,-7.435501099,41,76,0,0,0,95,268431295,False,50,63,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,23,0,120068,True
2026-03-24 19:36:23+00:00,7609,2134,6.25,-4.366250038,-4.246250153,-4.271249771,-4.353750229,-3.957500458,6.506250381469727,106.25,106.25,0,8,True,False,-6.379869461,-7.360500336,0,0,-7.5,0.1301250457763672,0,False,False,0,7.409000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.409000396728516,0.975006104,-4.175111294,-4.302556038,-7.360500336,-7.360500336,41,76,0,0,0,95,268431295,False,50,62,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,25,0,120068,True
2026-03-24 19:46:29+00:00,7610,2134,6.25,-4.382499695,-4.318750381,-4.238750458,-4.297499657,-3.938749313,6.34375,106.25,106.25,0,8,True,False,-6.406118393,-7.368000031,0,0,-7.5,0.1526260375976562,0,False,False,0,7.406999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.411999702453613,1.0350074768066406,-4.163156509,-4.321917534,-7.44112587,-7.44112587,41,76,0,0,0,95,268431295,False,50,60,True,-4.5,0,50,-4.5,69,True,-4.300000191,0,90,-4.5,True,27,0,120068,True
2026-03-24 19:56:35+00:00,7611,2134,6.25,-4.342499733,-4.265000343,-4.276249886,-4.31000042,-3.912500381,6.350000381469727,106.25,106.25,0,8,True,False,-6.340494156,-7.373624802,0,0,-7.5,0.1282501220703125,0,False,False,0,7.277000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.281999588012695,1.003131866455078,-4.157894135,-4.32532692,-7.337999344,-7.337999344,41,76,0,0,0,95,268431295,False,50,61,True,-4.5,0,50,-4.5,71,True,-4.300000191,0,90,-4.5,True,30,0,120068,True
2026-03-24 20:06:40+00:00,7612,2134,6.25,-4.337499619,-4.242500305,-4.232500076,-4.284999847,-3.941249847,6.34375,106.25,106.25,0,8,True,False,-6.368618011,-7.341749191,0,0,-7.5,0.1582508087158203,0,False,False,0,7.185000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.190999984741211,0.9843807220458984,-4.159265041,-4.302086353,-7.330499649,-7.330499649,41,76,0,0,0,95,268431295,False,50,64,True,-4.5,0,50,-4.5,71,True,-4.300000191,0,90,-4.5,True,33,0,120069,True
2026-03-24 20:16:46+00:00,7613,2134,6.25,-4.40375042,-4.328749657,-4.256250381,-4.329999924,-4.007499695,6.318750381469727,106.25,106.25,0,8,True,False,-6.454868317,-7.456125259,0,0,-7.5,0.066373825,0,False,False,0,7.175999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.168000221252441,0.9412555694580078,-4.187856674,-4.353654861,-7.431749344,-7.431749344,41,76,0,0,0,95,268431295,False,50,60,True,-4.5,0,50,-4.5,69,True,-4.300000191,0,90,-4.5,True,34,0,120069,True
2026-03-24 20:26:52+00:00,7614,2134,6.25,-4.506250381,-4.358750343,-4.276249886,-4.352499962,-4.03125,6.25,106.25,106.25,0,8,True,False,-6.606744766,-7.593000412,0,0,-7.5,-0.083625793,0,False,False,0,7.015999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.015999794006348,0.999380111694336,-4.226615429,-4.414068222,-7.585500717,-7.585500717,41,76,0,0,0,95,268431295,False,50,55,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,38,0,120069,True
2026-03-24 20:36:58+00:00,7615,2134,6.25,-4.492500305,-4.422499657,-4.28125,-4.392499924,-4.088749886,6.137500762939453,106.25,106.25,0,8,True,False,-6.6873703,-7.61362648,0,0,-7.5,-0.11362648,0,False,False,0,7.144000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.126999855041504,0.956256866455078,-4.244160175,-4.442790031,-7.604251862,-7.604251862,41,76,0,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,29,0,120069,True
2026-03-24 20:47:04+00:00,7616,2134,6.25,-4.449999809,-4.40375042,-4.321249962,-4.426250458,-4.112500191,5.96875,106.25,106.25,0,8,True,False,-6.747371674,-7.70737648,0,0,-7.5,-0.19237709,0,False,False,0,7.149000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.149000168,0.9862556457519532,-4.275160313,-4.430793285,-7.703626633,-7.703626633,41,76,0,0,0,95,268431295,False,50,54,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120069,True
2026-03-24 20:57:10+00:00,7617,2134,6.25,-4.4375,-4.411250114,-4.25249958,-4.449999809,-4.152500153,5.875,106.25,106.25,0,8,True,False,-6.677995682,-7.602376938,0,0,-7.5,-0.094875336,0,False,False,0,6.894000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.899000168,0.9712562561035156,-4.27069521,-4.445275307,-7.643627167,-7.643627167,41,76,0,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,22,0,120070,True
2026-03-24 21:07:16+00:00,7618,2134,6.25,-4.494999886,-4.505000114,-4.382499695,-4.5,-4.163749695,5.875,106.25,106.25,0,8,True,False,-6.897371292,-7.87987709,0,0,-7.5,-0.424879074,0,False,False,0,6.958999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.963000297546387,0.9393806457519532,-4.332927227,-4.453144073,-7.855503082,-7.855503082,41,76,0,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,120070,True
2026-03-24 21:17:22+00:00,7619,2134,6.25,-4.498749733,-4.52875042,-4.446249962,-4.511249542,-4.196249962,5.84375,106.25,106.25,0,8,True,False,-6.974246979,-7.883628845,0,0,-7.5,-0.37987709,0,False,False,0,7.027000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.027000427246094,0.922504425048828,-4.369485378,-4.513772488,-7.87987709,-7.87987709,41,81,0,0,0,95,268431295,False,50,46,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120070,True
2026-03-24 21:27:27+00:00,7620,2134,6.25,-4.488750458,-4.517499924,-4.447500229,-4.517499924,-4.196249962,5.731250762939453,106.25,106.25,0,8,True,False,-6.837371826,-7.602376938,0,0,-7.5,-0.09862709,0,False,False,0,6.414999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.413999557495117,0.7518806457519531,-4.38212204,-4.50292778,-7.602376938,-7.602376938,41,77,0,0,0,70,268431295,False,50,47,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120070,True
2026-03-24 21:37:33+00:00,7621,2134,6.25,-4.527500153,-4.567500114,-4.49750042,-4.569999695,-4.225000381,5.6875,106.25,106.25,0,8,True,False,-6.743621826,-7.504875183,0,0,-7.5,0.0307502746582031,0,False,False,0,6.36400032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.366999626159668,0.7462558746337891,-4.39844656,-4.527973175,-7.521751404,-7.521751404,41,80,0,0,0,70,268431295,False,50,44,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,120070,True
2026-03-24 21:47:39+00:00,7622,2134,6.25,-4.536250114,-4.527500153,-4.433750153,-4.542499542,-4.192500114,5.587499618530273,106.25,106.25,0,8,True,False,-6.726745605,-7.401750565,0,0,-7.5,0.101999282836914,0,False,False,0,6.565999984741211,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.564000129699707,0.6712551116943359,-4.392696381,-4.539873123,-7.401750565,-7.401750565,41,80,0,0,0,70,268431295,False,50,43,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,120070,True
2026-03-24 21:57:45+00:00,7623,2134,6.25,-4.5,-4.505000114,-4.49750042,-4.538749695,-4.176250458,5.575000762939453,106.25,106.25,0,8,True,False,-6.662996292,-7.311750412,0,0,-7.5,0.1882495880126953,0,False,False,0,6.548000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.548000335693359,0.6750030517578125,-4.398844242,-4.5117836,-7.33612442,-7.33612442,41,80,0,0,0,70,268431295,False,50,46,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,120071,True
2026-03-24 22:07:51+00:00,7624,2134,6.25,-4.561249733,-4.553750038,-4.503749847,-4.53374958,-4.202500343,5.493749618530273,106.25,106.25,0,8,True,False,-6.74549675,-7.431749344,0,0,-7.5,0.055124283,0,False,False,0,6.435000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.439000129699707,0.6918792724609375,-4.396240711,-4.554812431,-7.454250336,-7.471124649,41,80,0,0,0,70,268431295,False,50,41,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,120071,True
2026-03-24 22:17:57+00:00,7625,2134,6.25,-4.626250267,-4.608750343,-4.472499847,-4.543749809,-4.133749962,5.575000762939453,106.25,106.25,0,8,True,False,-6.752996445,-7.413000107,0,0,-7.5,0.0607490539550781,0,False,False,0,6.300000190734863,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.298999786376953,0.6337547302246094,-4.399785995,-4.621535301,-7.448625565,-7.448625565,41,80,0,0,0,70,268431295,False,50,34,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,120071,True
2026-03-24 22:28:03+00:00,7626,2134,6.25,-4.668749809,-4.68500042,-4.516249657,-4.548749924,-4.1875,5.5,106.25,106.25,0,7,True,False,-6.711746216,-7.300498962,0,0,-7.5,0.1976261138916015,0,False,False,0,6.270999908447266,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.270999908447266,0.6150035858154297,-4.404160023,-4.664891243,-7.300498962,-7.300498962,41,80,0,0,0,70,268431295,False,50,29,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120071,True
2026-03-24 22:38:09+00:00,7627,2134,6.25,-4.693750381,-4.691249847,-4.534999847,-4.511249542,-4.154999733,5.59375,106.25,106.25,0,7,True,False,-6.923622131,-7.536750793,0,0,-7.5,-0.059251785,0,False,False,0,6.194000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.189999580383301,0.6543788909912109,-4.397904873,-4.68934536,-7.576126099,-7.576126099,41,80,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120071,True
2026-03-24 22:48:15+00:00,7628,2134,6.25,-4.733750343,-4.701250076,-4.517499924,-4.524999619,-4.133749962,5.487499237060547,106.25,106.25,0,7,True,False,-7.02674675,-7.679252625,0,0,-7.5,-0.173625946,0,False,False,0,6.182000160217285,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.187000274658203,0.6281280517578125,-4.400829315,-4.721086979,-7.673625946,-7.673625946,41,80,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120071,True
2026-03-24 22:58:21+00:00,7629,2134,6.25,-4.77875042,-4.720000267,-4.542499542,-4.546250343,-4.147500038,5.393749237060547,106.25,106.25,0,7,True,False,-7.150499344,-7.836751938,0,0,-7.5,-0.325502396,0,False,False,0,6.260000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.262999534606934,0.6750049591064453,-4.412695408,-4.734428406,-7.818002701,-7.818002701,41,80,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120072,True
2026-03-24 23:08:26+00:00,7630,2134,6.25,-4.819999695,-4.748749733,-4.553750038,-4.556249619,-4.146249771,5.34375,106.25,106.25,0,7,True,False,-7.127998352,-7.724252701,0,0,-7.5,-0.209251404,0,False,False,0,5.987000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.949000358581543,0.5887546539306641,-4.429371357,-4.751737595,-7.759878159,-7.759878159,41,63,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120072,True
2026-03-24 23:18:32+00:00,7631,2134,6.25,-4.792499542,-4.763750076,-4.578749657,-4.573749542,-4.138750076,5.287500381469727,106.25,106.25,0,7,True,False,-7.326749802,-7.977378845,0,0,-7.5,-0.524253845,0,False,False,0,6.225999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.227000236511231,0.6431293487548828,-4.437324524,-4.762868881,-7.98487854,-7.98487854,41,54,0,0,0,70,268431295,False,50,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120072,True
2026-03-24 23:30:53+00:00,7632,2134,6.25,-4.845000267,-4.793749809,-4.608750343,-4.598750114,-4.140000343,5.193750381469727,106.25,106.25,0,7,True,False,-7.021121979,-7.576126099,0,0,-7.5,-0.102376938,0,False,False,0,5.901000022888184,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.901000022888184,0.5081272125244141,-4.441723347,-4.774294853,-7.553625107,-7.553625107,41,62,0,0,0,70,268431295,False,50,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120072,True
2026-03-24 23:41:00+00:00,7633,2134,6.25,-4.789999962,-4.765000343,-4.630000114,-4.566249847,-4.119999886,5.174999237060547,106.25,106.25,0,7,True,False,-7.347373962,-7.996128082,0,0,-7.5,-0.475503922,0,False,False,0,6.133000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.125,0.660003662,-4.43792963,-4.773298264,-7.921127319,-7.921127319,41,56,0,0,0,70,268431295,False,50,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120072,True
2026-03-24 23:51:06+00:00,7634,2134,6.25,-4.827500343,-4.713749886,-4.617500305,-4.607500076,-4.106249809,5.112499237060547,106.25,106.25,0,7,True,False,-7.137372971,-7.639877319,0,0,-7.5,-0.147377014,0,False,False,0,5.696999549865723,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.711000442504883,0.5062541961669922,-4.439618111,-4.7670784,-7.679252625,-7.679252625,41,58,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120072,True
2026-03-25 00:01:12+00:00,7635,2134,6.25,-4.840000153,-4.738750458,-4.642499924,-4.563750267,-4.145000458,5.081249237060547,106.25,106.25,0,7,True,False,-7.077373505,-7.593000412,0,0,-7.5,-0.085500717,0,False,False,0,5.508000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.505000114440918,0.5081272125244141,-4.436537266,-4.763557911,-7.585500717,-7.585500717,41,59,0,0,0,45,268431295,False,50,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120073,True
2026-03-25 00:11:18+00:00,7636,2134,6.25,-4.827500343,-4.725000381,-4.604999542,-4.56000042,-4.100000381,5.043750762939453,106.25,106.25,0,7,True,False,-6.775495529,-7.249874115,0,0,-7.5,0.2520008087158203,0,False,False,0,5.484999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.482999801635742,0.5043792724609375,-4.432583332,-4.746994495,-7.279874802,-7.279874802,41,60,0,0,0,45,268431295,False,50,8,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120073,True
2026-03-25 00:21:24+00:00,7637,2134,6.25,-4.802499771,-4.6875,-4.630000114,-4.568750381,-4.101249695,5.037500381469727,106.25,106.25,0,7,True,False,-6.895496368,-7.435501099,0,0,-7.5,0.068250656,0,False,False,0,5.531999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.534999847412109,0.5306282043457031,-4.418426991,-4.739171028,-7.42987442,-7.42987442,41,49,0,0,0,45,268431295,False,50,8,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120073,True
2026-03-25 00:31:30+00:00,7638,2134,6.25,-4.789999962,-4.649999619,-4.586250305,-4.582500458,-4.037500381,5.03125,106.25,106.25,0,7,True,False,-6.80737114,-7.373624802,0,0,-7.5,0.1263751983642578,0,False,False,0,5.602000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.671999931335449,0.5775032043457031,-4.398941517,-4.716554642,-7.384874344,-7.384874344,41,53,0,0,0,45,268431295,False,50,9,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120073,True
2026-03-25 00:41:36+00:00,7639,2134,6.25,-4.726249695,-4.597499847,-4.529999733,-4.547499657,-4.050000191,5.043750762939453,106.25,106.25,0,7,True,False,-6.805496216,-7.360500336,0,0,-7.5,0.1582508087158203,0,False,False,0,5.493000030517578,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.508999824523926,0.5418777465820312,-4.389093399,-4.694089413,-7.381124496,-7.381124496,41,56,0,0,0,45,268431295,False,50,10,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120073,True
2026-03-25 00:51:41+00:00,7640,2134,6.25,-4.707500458,-4.606249809,-4.529999733,-4.526249886,-4.068750381,4.931249618530273,106.25,106.25,0,7,True,False,-6.587995529,-7.099872589,0,0,-7.5,0.4188766479492187,0,False,False,0,5.284999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.28600025177002,0.5043773651123047,-4.372289181,-4.672653675,-7.103622437,-7.073623657,41,57,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120073,True
2026-03-25 01:01:48+00:00,7641,2134,6.25,-4.756250381,-4.612500191,-4.510000229,-4.513750076,-4.076250076,4.931249618530273,106.25,106.25,0,7,True,False,-6.775495529,-7.401750565,0,0,-7.5,0.1170005798339843,0,False,False,0,5.604000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.560000419616699,0.5718784332275391,-4.364028454,-4.64847517,-7.343624115,-7.339874268,41,51,0,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120074,True
2026-03-25 01:14:12+00:00,7642,2134,6.25,-4.701250076,-4.563750267,-4.539999962,-4.511249542,-3.987499237,4.943750381469727,106.25,106.25,0,7,True,False,-7.077373505,-7.819877625,0,0,-7.5,-0.329252243,0,False,False,0,5.951999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.949000358581543,0.7425041198730469,-4.348073483,-4.621821404,-7.819877625,-7.819877625,41,55,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120074,True
2026-03-25 01:24:18+00:00,7643,2134,6.25,-4.670000076,-4.512499809,-4.561249733,-4.511249542,-3.982500076,4.881250381469727,106.25,106.25,0,7,True,False,-7.064247131,-7.767377853,0,0,-7.5,-0.263628006,0,False,False,0,5.937000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.937999725341797,0.7593803405761719,-4.356588364,-4.602162361,-7.818002701,-7.818002701,41,55,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120074,True
2026-03-25 01:34:24+00:00,7644,2134,6.25,-4.715000153,-4.523750305,-4.553750038,-4.492500305,-4.001250267,4.881250381469727,106.25,106.25,0,7,True,False,-7.086748123,-7.763628006,0,0,-7.5,-0.233627319,0,False,False,0,5.748999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.751000404,0.6993789672851562,-4.366201401,-4.596611023,-7.782377243,-7.782377243,41,56,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120074,True
2026-03-25 01:44:29+00:00,7645,2134,6.25,-4.668749809,-4.558750153,-4.573749542,-4.526249886,-4.037500381,4.875,106.25,106.25,0,7,True,False,-6.897371292,-7.465499878,0,0,-7.5,0.0307502746582031,0,False,False,0,5.553000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.442000389099121,0.5531291961669922,-4.375128269,-4.58723259,-7.480501175,-7.480501175,41,62,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120074,True
2026-03-25 01:54:35+00:00,7646,2134,6.25,-4.670000076,-4.534999847,-4.604999542,-4.532500267,-4.071249962,4.875,106.25,106.25,0,7,True,False,-7.264873505,-7.881753922,0,0,-7.5,-0.37987709,0,False,False,0,5.805000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.803999900817871,0.6187534332275391,-4.382921696,-4.585402489,-7.870502472,-7.870502472,41,60,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120074,True
2026-03-25 02:04:41+00:00,7647,2134,6.25,-4.642499924,-4.510000229,-4.636249542,-4.49750042,-4.013750076,4.881250381469727,106.25,106.25,0,7,True,False,-7.172998428,-7.806753159,0,0,-7.5,-0.288002014,0,False,False,0,5.527000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.586999893188477,0.6675052642822266,-4.387100697,-4.587530136,-7.894878387,-7.894878387,41,54,0,0,0,45,268431295,False,50,16,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120075,True
2026-03-25 02:14:47+00:00,7648,2134,6.25,-4.670000076,-4.508749962,-4.636249542,-4.511249542,-4.027500153,4.881250381469727,106.25,106.25,0,7,True,False,-7.028623581,-7.555501938,0,0,-7.5,-0.044250488,0,False,False,0,5.357999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.376999855041504,0.5250034332275391,-4.385776043,-4.594481468,-7.608001709,-7.608001709,41,59,0,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120075,True
2026-03-25 02:24:52+00:00,7649,2134,6.25,-4.694999695,-4.50249958,-4.606249809,-4.520000458,-4.020000458,4.887500762939453,106.25,106.25,0,7,True,False,-7.381124496,-8.048629761,0,0,-7.5,-0.537378311,0,False,False,0,5.619000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.619000434875488,0.6618804931640625,-4.380020142,-4.601938248,-8.044879913,-8.044879913,41,53,0,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120075,True
2026-03-25 02:34:58+00:00,7650,2134,6.25,-4.723750114,-4.494999886,-4.642499924,-4.503749847,-3.966249466,4.893749237060547,106.25,106.25,0,7,True,False,-6.71362114,-7.178623199,0,0,-7.5,0.2801265716552734,0,False,False,0,5.170000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.168999671936035,0.455627441,-4.381835461,-4.598823547,-7.202999115,-7.202999115,41,60,0,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120075,True
2026-03-25 02:45:05+00:00,7651,2134,6.25,-4.654999733,-4.536250114,-4.611249924,-4.511249542,-3.989999771,4.893749237060547,106.25,106.25,0,7,True,False,-6.587995529,-7.043622971,0,0,-7.5,0.4563770294189453,0,False,False,0,5.237000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.178999900817871,0.4631271362304687,-4.371271133,-4.597305298,-7.064247131,-7.064247131,41,62,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120075,True
2026-03-25 02:55:11+00:00,7652,2134,6.25,-4.661250114,-4.520000458,-4.581250191,-4.492500305,-3.958749771,5.049999237060547,106.25,106.25,0,7,True,False,-6.638620377,-7.131748199,0,0,-7.5,0.3663768768310547,0,False,False,0,5.338000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.361000061035156,0.5325031280517578,-4.354341507,-4.593285084,-7.193624496,-7.193624496,41,52,0,0,0,45,268431295,False,50,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120075,True
2026-03-25 03:05:17+00:00,7653,2134,6.25,-4.681249619,-4.481249809,-4.505000114,-4.473750114,-3.9375,5.1875,106.25,106.25,0,7,True,False,-6.659244537,-7.221748352,0,0,-7.5,0.270751953,0,False,False,0,5.458000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.435999870300293,0.5437526702880859,-4.335069656,-4.570563793,-7.171123505,-7.171123505,41,58,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120076,True
2026-03-25 03:15:23+00:00,7654,2134,6.25,-4.637499809,-4.43999958,-4.56000042,-4.453749657,-3.902500153,5.34375,106.25,106.25,0,7,True,False,-6.74549675,-7.384874344,0,0,-7.5,0.085124969,0,False,False,0,5.633000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.633000373840332,0.6412525177001953,-4.318413258,-4.545073986,-7.384874344,-7.384874344,41,54,0,0,0,45,268431295,False,50,17,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120076,True
2026-03-25 03:25:29+00:00,7655,2134,6.25,-4.623749733,-4.40625,-4.522500038,-4.492500305,-3.936250687,5.34375,106.25,106.25,0,7,True,False,-6.874872208,-7.589250565,0,0,-7.5,-0.11362648,0,False,False,0,5.746000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.741000175476074,0.7012557983398438,-4.312326431,-4.52116251,-7.59862709,-7.59862709,41,56,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120076,True
2026-03-25 03:35:35+00:00,7656,2134,6.25,-4.581250191,-4.423749924,-4.561249733,-4.444999695,-3.9375,5.487499237060547,106.25,106.25,0,7,True,False,-6.895496368,-7.61362648,0,0,-7.5,-0.123001099,0,False,False,0,5.744999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.741000175476074,0.676879883,-4.309703827,-4.49779129,-7.578001022,-7.578001022,41,56,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120076,True
2026-03-25 03:45:41+00:00,7657,2134,6.25,-4.582500458,-4.411250114,-4.561249733,-4.442500114,-3.913749695,5.487499237060547,106.25,106.25,0,7,True,False,-6.931121826,-7.73925209,0,0,-7.5,-0.241127014,0,False,False,0,5.736000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.744000434875488,0.7818794250488281,-4.305901527,-4.482524872,-7.709251404,-7.709251404,41,56,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120076,True
2026-03-25 03:55:47+00:00,7658,2134,6.25,-4.631250381,-4.404999733,-4.561249733,-4.501250267,-3.9375,5.575000762939453,106.25,106.25,0,7,True,False,-6.931121826,-7.711126328,0,0,-7.5,-0.220502853,0,False,False,0,5.708999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.710000038146973,0.7350044250488281,-4.315579891,-4.484908581,-7.686752319,-7.686752319,41,56,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120076,True
