timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-25 04:05:53+00:00,7659,2134,6.25,-4.567500114,-4.371250153,-4.567500114,-4.462499619,-3.88999939,5.493749618530273,106.25,106.25,0,7,True,False,-7.051122665,-7.769252777,0,0,-7.5,-0.21862793,0,False,False,0,5.684000015258789,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.684000015258789,0.6937541961669922,-4.323433399,-4.480931759,-7.744876862,-7.744876862,41,56,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120077,True
2026-03-25 04:15:58+00:00,7660,2134,6.25,-4.611249924,-4.342499733,-4.578749657,-4.470000267,-3.936250687,5.568750381469727,106.25,106.25,0,7,True,False,-7.141122818,-7.85925293,0,0,-7.5,-0.366752625,0,False,False,0,5.663999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.664999961853027,0.7125034332275391,-4.326871395,-4.478339195,-7.821752548,-7.821752548,41,56,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120077,True
2026-03-25 04:26:04+00:00,7661,2134,6.25,-4.587499619,-4.396249771,-4.598750114,-4.453749657,-3.962499619,5.6875,106.25,106.25,0,7,True,False,-7.081123352,-7.769252777,0,0,-7.5,-0.244876862,0,False,False,0,5.451999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.463000297546387,0.6693782806396484,-4.329129696,-4.480059624,-7.782377243,-7.782377243,41,54,0,0,0,45,268431295,False,50,24,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120077,True
2026-03-25 04:36:10+00:00,7662,2134,6.25,-4.611249924,-4.350000381,-4.604999542,-4.442500114,-3.896249771,5.743749618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.788002014,0,0,-7.5,-0.244876862,0,False,False,0,5.48900032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.550000190734863,0.7012538909912109,-4.32086277,-4.498927116,-7.823627472,-7.823627472,41,55,0,0,0,45,268431295,False,50,22,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120077,True
2026-03-25 04:46:17+00:00,7663,2134,6.25,-4.623749733,-4.388750076,-4.611249924,-4.486249924,-3.928749084,5.693750381469727,106.25,106.25,0,7,True,False,-7.137372971,-7.838626862,0,0,-7.5,-0.304878235,0,False,False,0,5.61400032,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.663999557495117,0.7537555694580078,-4.32916832,-4.494946003,-7.92300415,-7.92300415,41,55,0,0,0,45,268431295,False,50,22,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120077,True
2026-03-25 04:56:23+00:00,7664,2134,6.25,-4.618749619,-4.420000076,-4.623749733,-4.446249962,-3.905000687,5.681249618530273,106.25,106.25,0,7,True,False,-7.141122818,-7.769252777,0,0,-7.5,-0.284252167,0,False,False,0,5.663999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.663999557495117,0.5943794250488281,-4.326928616,-4.505618095,-7.769252777,-7.769252777,41,57,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120077,True
2026-03-25 05:06:29+00:00,7665,2134,6.25,-4.626250267,-4.436249733,-4.623749733,-4.449999809,-3.905000687,5.712499618530273,106.25,106.25,0,7,True,False,-7.107372284,-7.831127167,0,0,-7.5,-0.33300209,0,False,False,0,5.5970001220703125,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.595999717712402,0.6937541961669922,-4.325222492,-4.511993885,-7.776752472,-7.776752472,41,56,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120078,True
2026-03-25 05:16:35+00:00,7666,2134,6.25,-4.613750458,-4.397500038,-4.618749619,-4.46875,-3.866249084,5.731250762939453,106.25,106.25,0,7,True,False,-7.191749573,-7.934253693,0,0,-7.5,-0.430503845,0,False,False,0,5.668000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.661999702453613,0.7050037384033203,-4.321090221,-4.519211292,-7.93800354,-7.93800354,41,56,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120078,True
2026-03-25 05:26:41+00:00,7667,2134,6.25,-4.636249542,-4.393750191,-4.617500305,-4.472499847,-3.908750534,5.75,106.25,106.25,0,7,True,False,-7.182373047,-7.924879074,0,0,-7.5,-0.417377472,0,False,False,0,5.670999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.675000190734863,0.7275047302246094,-4.317322254,-4.521634102,-7.898628235,-7.898628235,41,55,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120078,True
2026-03-25 05:36:47+00:00,7668,2134,6.25,-4.670000076,-4.416250229,-4.618749619,-4.448749542,-3.857500076,5.837499618530273,106.25,106.25,0,7,True,False,-7.171123505,-7.846128464,0,0,-7.5,-0.346128464,0,False,False,0,5.661999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,5.66100025177002,0.6956291198730469,-4.320369244,-4.520505905,-7.889253616,-7.889253616,41,60,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120078,True
2026-03-25 05:46:53+00:00,7669,2134,6.25,-4.649999619,-4.430000305,-4.618749619,-4.441249847,-3.841249466,5.856250762939453,106.25,106.25,0,7,True,False,-7.144872665,-7.767377853,0,0,-7.5,-0.276752472,0,False,False,0,5.494999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.494999885559082,0.6168785095214844,-4.3169384,-4.526706696,-7.767377853,-7.767377853,41,57,0,0,0,45,268431295,False,50,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120078,True
2026-03-25 05:56:59+00:00,7670,2134,6.25,-4.613750458,-4.404999733,-4.635000229,-4.433750153,-3.881250381,5.731250762939453,106.25,106.25,0,7,True,False,-6.957372665,-7.536750793,0,0,-7.5,-0.064876556,0,False,False,0,5.423000335693359,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.383000373840332,0.6075038909912109,-4.314362049,-4.531778336,-7.53487587,-7.53487587,41,64,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120078,True
2026-03-25 06:07:05+00:00,7671,2134,6.25,-4.636249542,-4.386249542,-4.630000114,-4.428750038,-3.857500076,5.75,106.25,106.25,0,7,True,False,-6.985496521,-7.559251785,0,0,-7.5,-0.070501328,0,False,False,0,5.239999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.241000175476074,0.6112537384033203,-4.316393375,-4.53871727,-7.570501328,-7.570501328,41,61,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120079,True
2026-03-25 06:17:11+00:00,7672,2134,6.25,-4.632499695,-4.407500267,-4.623749733,-4.441249847,-3.871250153,5.59375,106.25,106.25,0,7,True,False,-7.047372818,-7.681127548,0,0,-7.5,-0.216751099,0,False,False,0,5.409000396728516,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.359999656677246,0.6206283569335938,-4.314749718,-4.541705608,-7.587375641,-7.587375641,41,59,0,0,0,70,268431295,False,50,16,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120079,True
2026-03-25 06:27:17+00:00,7673,2134,6.25,-4.646249771,-4.423749924,-4.642499924,-4.438750267,-3.861249924,5.325000762939453,106.25,106.25,0,7,True,False,-7.109249115,-7.728002548,0,0,-7.5,-0.269252777,0,False,False,0,5.3979997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.451999664306641,0.6337528228759766,-4.316309452,-4.554086208,-7.743001938,-7.743001938,41,54,0,0,0,45,268431295,False,50,15,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120079,True
2026-03-25 06:37:22+00:00,7674,2134,6.25,-4.682499886,-4.417499542,-4.662500381,-4.447500229,-3.873750687,5.299999237060547,106.25,106.25,0,7,True,False,-7.146747589,-7.780502319,0,0,-7.5,-0.318002701,0,False,False,0,5.4670000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.4670000076293945,0.6637554168701172,-4.319982052,-4.568033218,-7.810503006,-7.810503006,41,62,0,0,0,70,268431295,False,50,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120079,True
2026-03-25 06:47:28+00:00,7675,2134,6.25,-4.675000191,-4.465000153,-4.617500305,-4.46625042,-3.886249542,5.137500762939453,106.25,106.25,0,7,True,False,-7.317375183,-7.954877853,0,0,-7.5,-0.462379456,0,False,False,0,5.472999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.477999687194824,0.6656284332275391,-4.325089455,-4.573835373,-7.921127319,-7.921127319,41,55,0,0,0,70,268431295,False,50,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120079,True
2026-03-25 06:57:34+00:00,7676,2134,6.25,-4.694999695,-4.454999924,-4.667499542,-4.482500076,-3.873750687,5.024999618530273,106.25,106.25,0,7,True,False,-7.208623886,-7.780502319,0,0,-7.5,-0.282377243,0,False,False,0,5.232999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.234999656677246,0.5868797302246094,-4.325939178,-4.583455086,-7.803003311,-7.803003311,41,55,0,0,0,45,268431295,False,50,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120080,True
2026-03-25 07:07:40+00:00,7677,2134,6.25,-4.682499886,-4.487500191,-4.675000191,-4.477499962,-3.868749619,5.03125,106.25,106.25,0,7,True,False,-7.371749878,-8.024253845,0,0,-7.5,-0.539253235,0,False,False,0,5.444000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.416999816894531,0.7143783569335938,-4.329207897,-4.58746767,-8.076753616,-8.076753616,41,58,0,0,0,70,268431295,False,50,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120080,True
2026-03-25 07:17:46+00:00,7678,2134,6.25,-4.71875,-4.443750381,-4.618749619,-4.481249809,-3.857500076,4.943750381469727,106.25,106.25,0,7,True,False,-6.88612175,-7.384874344,0,0,-7.5,0.1282501220703125,0,False,False,0,4.975000381469727,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,4.9720001220703125,0.4762535095214844,-4.327645302,-4.58925724,-7.356750488,-7.356750488,33,60,0,0,0,45,268431295,False,50,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120080,True
2026-03-25 07:27:52+00:00,7679,2134,6.25,-4.729999542,-4.475000381,-4.623749733,-4.46875,-3.878749847,4.875,106.25,106.25,0,7,True,False,-6.944246292,-7.504875183,0,0,-7.5,0.0532493591308593,0,False,False,0,6.413999557495117,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.399000168,0.5343799591064453,-4.330465794,-4.59309864,-7.431749344,-7.431749344,29,53,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120080,True
2026-03-25 07:37:58+00:00,7680,2134,6.25,-4.693750381,-4.458749771,-4.642499924,-4.4375,-3.895000458,4.881250381469727,106.25,106.25,0,7,True,False,-6.677995682,-7.124248505,0,0,-7.5,0.3757514953613281,0,False,False,0,6.045000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.055000305175781,0.4481277465820312,-4.318711758,-4.592940807,-7.131748199,-7.131748199,29,52,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120080,True
2026-03-25 07:48:03+00:00,7681,2134,6.25,-4.65375042,-4.420000076,-4.606249809,-4.442500114,-3.868749619,4.893749237060547,106.25,106.25,0,7,True,False,-6.496118546,-6.940496445,0,0,-7.5,0.5613784790039062,0,False,False,0,6.262000084,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.262000084,0.4368762969970703,-4.30394268,-4.578329086,-6.940496445,-6.940496445,29,63,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120080,True
2026-03-25 07:58:10+00:00,7682,2134,6.25,-4.688750267,-4.430000305,-4.548749924,-4.442500114,-3.913749695,4.774999618530273,106.25,106.25,0,7,True,False,-6.968622208,-7.572376251,0,0,-7.5,-0.072376251,0,False,False,0,6.960000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.942000389099121,0.5775032043457031,-4.300126553,-4.563696861,-7.538625717,-7.538625717,29,55,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120081,True
2026-03-25 08:08:15+00:00,7683,2134,6.25,-4.630000114,-4.458749771,-4.529999733,-4.442500114,-3.857500076,4.787500381469727,106.25,106.25,0,7,True,False,-7.099872589,-7.769252777,0,0,-7.5,-0.250501633,0,False,False,0,6.987999916,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.98900032,0.6562538146972656,-4.299748898,-4.553070068,-7.756126404,-7.756126404,29,55,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120081,True
2026-03-25 08:18:21+00:00,7684,2134,6.25,-4.657500267,-4.433750153,-4.606249809,-4.436249733,-3.868749619,4.78125,106.25,106.25,0,7,True,False,-6.96487236,-7.501125336,0,0,-7.5,-0.008625031,0,False,False,0,7.013999938964844,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.996999740600586,0.5568790435791016,-4.300649643,-4.545860291,-7.561126709,-7.561126709,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120081,True
2026-03-25 08:28:27+00:00,7685,2134,6.25,-4.664999962,-4.423749924,-4.566249847,-4.443750381,-3.868749619,4.681249618530273,106.25,106.25,0,7,True,False,-7.246124268,-7.902378082,0,0,-7.5,-0.432378769,0,False,False,0,6.958999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.968000411987305,0.6731281280517578,-4.310326099,-4.535081863,-7.870502472,-7.870502472,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120081,True
2026-03-25 08:38:33+00:00,7686,2134,6.25,-4.677499771,-4.436249733,-4.637499809,-4.456250191,-3.882499695,4.6875,106.25,106.25,0,7,True,False,-7.171123505,-7.788002014,0,0,-7.5,-0.278627396,0,False,False,0,6.921999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.921999931335449,0.6000041961669922,-4.317718506,-4.531762123,-7.788002014,-7.788002014,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120081,True
2026-03-25 08:48:39+00:00,7687,2134,6.25,-4.638750076,-4.392499924,-4.626250267,-4.443750381,-3.888750076,4.681249618530273,106.25,106.25,0,7,True,False,-7.238624573,-7.861127853,0,0,-7.5,-0.340503693,0,False,False,0,6.958999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.939000129699707,0.5981292724609375,-4.321197987,-4.52885294,-7.846128464,-7.846128464,29,65,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120081,True
2026-03-25 08:58:45+00:00,7688,2134,6.25,-4.617500305,-4.433750153,-4.636249542,-4.432499886,-3.86000061,4.649999618530273,106.25,106.25,0,7,True,False,-7.142997742,-7.724252701,0,0,-7.5,-0.222377777,0,False,False,0,6.807999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.800000190734863,0.5812549591064453,-4.327987194,-4.521759033,-7.726127625,-7.726127625,29,63,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120082,True
2026-03-25 09:08:50+00:00,7689,2134,6.25,-4.632499695,-4.409999847,-4.65874958,-4.5,-3.872499466,4.631250381469727,106.25,106.25,0,7,True,False,-7.034248352,-7.512374878,0,0,-7.5,-0.012374878,0,False,False,0,6.6479997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.649999618530273,0.5475025177001953,-4.333090305,-4.516214371,-7.626750946,-7.626750946,29,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120082,True
2026-03-25 09:18:56+00:00,7690,2134,6.25,-4.633749962,-4.40874958,-4.643750191,-4.467499733,-3.867500305,4.643749237060547,106.25,106.25,0,7,True,False,-7.161748886,-7.776752472,0,0,-7.5,-0.299251556,0,False,False,0,6.76099968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7729997634887695,0.5943775177001953,-4.331516266,-4.523401737,-7.756126404,-7.756126404,29,64,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120082,True
2026-03-25 09:29:06+00:00,7691,2134,6.25,-4.65625,-4.401249886,-4.667499542,-4.493749619,-3.883750916,4.643749237060547,106.25,106.25,0,7,True,False,-7.208623886,-7.774877548,0,0,-7.5,-0.314252853,0,False,False,0,6.873999596,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.887999534606934,0.6056289672851562,-4.335741997,-4.520442963,-7.821752548,-7.821752548,29,54,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120082,True
2026-03-25 09:39:12+00:00,7692,2134,6.25,-4.647500038,-4.391249657,-4.623749733,-4.456250191,-3.899999619,4.53125,106.25,106.25,0,7,True,False,-7.142997742,-7.701751709,0,0,-7.5,-0.196126938,0,False,False,0,6.5,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.491000175476074,0.5531291961669922,-4.331408024,-4.519779682,-7.696126938,-7.696126938,29,56,0,0,0,45,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120082,True
2026-03-25 09:49:18+00:00,7693,2134,6.25,-4.657500267,-4.40375042,-4.703749657,-4.487500191,-3.866249084,4.568750381469727,106.25,106.25,0,7,True,False,-7.261123657,-7.864877701,0,0,-7.5,-0.372377396,0,False,False,0,6.708999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.7139997482299805,0.5906295776367188,-4.33648634,-4.527049541,-7.816127777,-7.816127777,29,55,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120082,True
2026-03-25 09:59:24+00:00,7694,2134,6.25,-4.637499809,-4.366250038,-4.652500153,-4.481249809,-3.857500076,4.637500762939453,106.25,106.25,0,7,True,False,-7.259248734,-7.836751938,0,0,-7.5,-0.340503693,0,False,False,0,6.970999717712402,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.970999717712402,0.5587539672851562,-4.326398849,-4.525388241,-7.814252853,-7.814252853,29,58,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120083,True
2026-03-25 10:09:30+00:00,7695,2134,6.25,-4.688750267,-4.416250229,-4.637499809,-4.467499733,-3.86000061,4.643749237060547,106.25,106.25,0,7,True,False,-7.141122818,-7.831127167,0,0,-7.5,-0.33300209,0,False,False,0,7.024000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.015999794006348,0.6900043487548828,-4.318733692,-4.523458481,-7.851753235,-7.851753235,29,63,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120083,True
2026-03-25 10:19:36+00:00,7696,2134,6.25,-4.631250381,-4.381250381,-4.623749733,-4.431249619,-3.777500153,4.612499237060547,106.25,106.25,0,7,True,False,-7.049247742,-7.722377777,0,0,-7.5,-0.228002548,0,False,False,0,7.111000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.111000061035156,0.6731281280517578,-4.289968491,-4.503046036,-7.709251404,-7.709251404,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120083,True
2026-03-25 10:29:41+00:00,7697,2134,6.25,-4.587499619,-4.37749958,-4.608750343,-4.426250458,-3.846250534,4.6875,106.25,106.25,0,7,True,False,-6.777370453,-7.390499115,0,0,-7.5,0.1095008850097656,0,False,False,0,7.071000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.083999633789063,0.5831279754638672,-4.276610851,-4.484579086,-7.373624802,-7.373624802,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120083,True
2026-03-25 10:39:47+00:00,7698,2134,6.25,-4.619999886,-4.342499733,-4.654999733,-4.350000381,-3.780000687,4.768749237060547,106.25,106.25,0,7,True,False,-6.775495529,-7.414875031,0,0,-7.5,0.064498901,0,False,False,0,7.109000205993652,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.102000236511231,0.5868778228759766,-4.277643204,-4.48494339,-7.332374573,-7.332374573,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120083,True
2026-03-25 10:49:54+00:00,7699,2134,6.25,-4.607500076,-4.327500343,-4.538749695,-4.347499847,-3.825000763,4.774999618530273,106.25,106.25,0,7,True,False,-6.662996292,-7.238624573,0,0,-7.5,0.2557506561279297,0,False,False,0,7.13599968,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.142999649047852,0.5718784332275391,-4.229940414,-4.484181881,-7.232999802,-7.232999802,29,63,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120083,True
2026-03-25 11:00:00+00:00,7700,2134,6.25,-4.607500076,-4.373749733,-4.46625042,-4.337499619,-3.747499466,4.681249618530273,106.25,106.25,0,7,True,False,-6.567369461,-7.212373734,0,0,-7.5,0.2857513427734375,0,False,False,0,7.229000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.211000442504883,0.6562538146972656,-4.191771984,-4.483665943,-7.238624573,-7.238624573,29,70,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120084,True
2026-03-25 11:10:07+00:00,7701,2134,6.25,-4.581250191,-4.332500458,-4.409999847,-4.353750229,-3.786249161,4.774999618530273,106.25,106.25,0,7,True,False,-6.473619461,-7.141122818,0,0,-7.5,0.3551273345947265,0,False,False,0,7.331000328063965,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.3339996337890625,0.6562538146972656,-4.170940876,-4.473960876,-7.124248505,-7.124248505,29,74,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120084,True
2026-03-25 11:20:13+00:00,7702,2134,6.25,-4.574999809,-4.326250076,-4.40874958,-4.329999924,-3.738750458,4.887500762939453,106.25,106.25,0,7,True,False,-6.492368698,-7.193624496,0,0,-7.5,0.3363761901855469,0,False,False,0,7.640999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.640999794006348,0.6825027465820312,-4.163985729,-4.467564583,-7.186122894,-7.186122894,29,75,0,0,0,70,268431295,False,25,18,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120084,True
2026-03-25 11:30:19+00:00,7703,2134,6.25,-4.536250114,-4.381250381,-4.356249809,-4.271249771,-3.758750916,4.78125,106.25,106.25,0,7,True,False,-6.661121368,-7.499250412,0,0,-7.5,0.017623901,0,False,False,0,8.406999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.397999763,0.8512554168701172,-4.1416502,-4.46040535,-7.53487587,-7.53487587,29,76,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,120084,True
2026-03-25 11:40:27+00:00,7704,2134,6.25,-4.543749809,-4.37250042,-4.352499962,-4.248749733,-3.772499084,4.768749237060547,106.25,106.25,0,7,True,False,-6.696744919,-7.544250488,0,0,-7.5,-0.036750793,0,False,False,0,8.463999748,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.477000237,0.8568820953369141,-4.138355255,-4.457698822,-7.516126633,-7.516126633,29,76,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120084,True
2026-03-25 11:50:33+00:00,7705,2134,6.25,-4.586250305,-4.363750458,-4.37749958,-4.292499542,-3.770000458,4.875,106.25,106.25,0,7,True,False,-6.74549675,-7.626750946,0,0,-7.5,-0.179252625,0,False,False,0,8.581999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.581999778747559,0.9337558746337892,-4.149075031,-4.459091187,-7.679252625,-7.679252625,29,76,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120084,True
2026-03-25 12:11:59+00:00,7706,2134,6.25,-4.557499886,-4.37250042,-4.37749958,-4.323749542,-3.821250916,4.887500762939453,106.25,106.25,0,7,True,False,-6.719245911,-7.564876556,0,0,-7.5,-0.059251785,0,False,False,0,8.545999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.555000305175781,0.8587551116943359,-4.168919086,-4.464953423,-7.594875336,-7.594875336,29,76,0,0,0,95,268431295,False,25,20,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120085,True
2026-03-25 12:22:05+00:00,7707,2134,6.25,-4.568750381,-4.392499924,-4.348750114,-4.331250191,-3.842500687,4.875,106.25,106.25,0,7,True,False,-6.938621521,-7.78612709,0,0,-7.5,-0.297376633,0,False,False,0,8.602000237,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.607000350952148,0.8456306457519531,-4.186293125,-4.472884178,-7.776752472,-7.776752472,29,76,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,120085,True
2026-03-25 12:32:11+00:00,7708,2134,6.25,-4.569999695,-4.391249657,-4.416250229,-4.305000305,-3.907499313,4.875,106.25,106.25,0,7,True,False,-6.929246902,-7.769252777,0,0,-7.5,-0.267377853,0,False,False,0,8.687999725341797,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.696000099182129,0.8118801116943359,-4.198526382,-4.482751846,-7.741127014,-7.741127014,29,76,0,0,0,95,268431295,False,25,18,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120085,True
2026-03-25 12:42:17+00:00,7709,2134,6.25,-4.567500114,-4.431249619,-4.37250042,-4.328749657,-3.857500076,4.887500762939453,106.25,106.25,0,7,True,False,-6.83924675,-7.726127625,0,0,-7.5,-0.199876785,0,False,False,0,8.664999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.656000137329102,0.8475055694580078,-4.189204216,-4.493289471,-7.669876099,-7.669876099,29,76,0,0,0,95,268431295,False,25,17,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,120085,True
2026-03-25 12:52:26+00:00,7710,2134,6.25,-4.590000153,-4.414999962,-4.37749958,-4.335000038,-3.863750458,4.881250381469727,106.25,106.25,0,7,True,False,-6.925497055,-7.795501709,0,0,-7.5,-0.301128387,0,False,False,0,8.324000358581543,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.324999809265137,0.8662548065185547,-4.201206207,-4.498007774,-7.797376633,-7.797376633,29,76,0,0,0,95,268431295,False,25,17,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,120085,True
2026-03-25 13:02:32+00:00,7711,2134,6.25,-4.59375,-4.417499542,-4.426250458,-4.338749886,-3.905000687,4.918750762939453,106.25,106.25,0,7,True,False,-7.004247665,-7.831127167,0,0,-7.5,-0.338626862,0,False,False,0,8.687000274658203,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.680000305175781,0.8212566375732422,-4.217954636,-4.511534214,-7.801128387,-7.801128387,29,76,0,0,0,95,268431295,False,25,15,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120086,True
2026-03-25 13:12:45+00:00,7712,2134,6.25,-4.601249695,-4.422499657,-4.49750042,-4.413749695,-3.959999084,5.168750762939453,106.25,106.25,0,7,True,False,-7.052997589,-7.778627396,0,0,-7.5,-0.282377243,0,False,False,0,8.442999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.430000305175781,0.7312545776367188,-4.272531509,-4.522298813,-7.769252777,-7.769252777,29,80,0,0,0,95,268431295,False,25,14,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120086,True
2026-03-25 13:22:52+00:00,7713,2134,6.25,-4.631250381,-4.43500042,-4.492500305,-4.451250076,-3.991249084,5.274999618530273,106.25,106.25,0,7,True,False,-7.052997589,-7.741127014,0,0,-7.5,-0.252376556,0,False,False,0,8.057999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.145000457763672,0.6450042724609375,-4.30283165,-4.521248817,-7.698001862,-7.743001938,29,78,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,120086,True
2026-03-25 13:32:58+00:00,7714,2134,6.25,-4.607500076,-4.398750305,-4.49750042,-4.425000191,-3.987499237,5.424999237060547,106.25,106.25,0,7,True,False,-6.835496902,-7.431749344,0,0,-7.5,0.07012558,0,False,False,0,7.680000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.678999900817871,0.5981292724609375,-4.314032078,-4.507001877,-7.461750031,-7.461750031,29,80,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,45,True,-4.300000191,0,90,-4.5,True,20,0,120086,True
2026-03-25 13:43:04+00:00,7715,2134,6.25,-4.569999695,-4.407500267,-4.46625042,-4.431249619,-3.988750458,5.487499237060547,106.25,106.25,0,7,True,False,-6.511119843,-7.081123352,0,0,-7.5,0.4563770294189453,0,False,False,0,7.746999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.753000259399414,0.5268783569335938,-4.289464951,-4.495885849,-7.088623047,-7.088623047,29,80,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,120086,True
2026-03-25 13:53:14+00:00,7716,2134,6.25,-4.576250076,-4.37749958,-4.385000229,-4.425000191,-3.940000534,5.575000762939453,106.25,106.25,0,7,True,False,-6.475494385,-7.077373505,0,0,-7.5,0.4245014190673828,0,False,False,0,8.067999839782715,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.053999900817871,0.6075038909912109,-4.259040356,-4.476365089,-7.077373505,-7.077373505,29,83,0,0,0,95,268431295,False,25,19,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120086,True
2026-03-25 14:03:20+00:00,7717,2134,6.25,-4.574999809,-4.332500458,-4.352499962,-4.423749924,-3.95375061,5.693750381469727,106.25,106.25,0,7,True,False,-6.74549675,-7.559251785,0,0,-7.5,-0.078001022,0,False,False,0,8.911999702453613,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.904999732971191,0.8062553405761719,-4.235719681,-4.453145027,-7.521751404,-7.521751404,29,76,0,0,0,95,268431295,False,25,21,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120087,True
2026-03-25 14:13:26+00:00,7718,2134,6.25,-4.512499809,-4.340000153,-4.34624958,-4.404999733,-4.001250267,5.756250381469727,106.25,106.25,0,7,True,False,-6.83924675,-7.778627396,0,0,-7.5,-0.28612709,0,False,False,0,7.277000427246094,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.2729997634887695,0.9018802642822266,-4.230781078,-4.438638687,-7.737377167,-7.737377167,41,76,0,0,0,95,268431295,False,50,23,True,-4.5,0,50,-4.5,54,True,-4.300000191,0,90,-4.5,True,20,0,120087,True
2026-03-25 14:23:31+00:00,7719,2134,6.25,-4.526249886,-4.335000038,-4.34125042,-4.399999619,-3.9375,5.868749618530273,106.25,106.25,0,7,True,False,-6.837371826,-7.673625946,0,0,-7.5,-0.179252625,0,False,False,0,6.781000137329102,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.763999938964844,0.8418807983398438,-4.242763519,-4.423072338,-7.679252625,-7.679252625,41,76,0,0,0,70,268431295,False,50,25,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120087,True
2026-03-25 14:33:38+00:00,7720,2134,6.25,-4.493749619,-4.336250305,-4.331250191,-4.401249886,-3.993749619,5.862499237060547,106.25,106.25,0,7,True,False,-6.931121826,-7.81237793,0,0,-7.5,-0.299251556,0,False,False,0,6.979999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.951999664306641,0.8512554168701172,-4.248820782,-4.413847923,-7.771127701,-7.771127701,41,76,0,0,0,95,268431295,False,50,26,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120087,True
2026-03-25 14:43:44+00:00,7721,2134,6.25,-4.511249542,-4.337499619,-4.371250153,-4.461250305,-3.972499847,5.987499237060547,106.25,106.25,0,8,True,False,-6.934871674,-7.825502396,0,0,-7.5,-0.308628082,0,False,False,0,6.883999824523926,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.892000198364258,0.817504883,-4.258584976,-4.410769463,-7.78612709,-7.78612709,41,77,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120087,True
2026-03-25 14:53:50+00:00,7722,2134,6.25,-4.5,-4.347499847,-4.421250343,-4.451250076,-4.001250267,6.075000762939453,106.25,106.25,0,8,True,False,-6.841121674,-7.61362648,0,0,-7.5,-0.102376938,0,False,False,0,6.5229997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.543999671936035,0.7668800354003906,-4.273487568,-4.411544323,-7.651126862,-7.651126862,41,78,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120087,True
2026-03-25 15:03:56+00:00,7723,2134,6.25,-4.487500191,-4.335000038,-4.433750153,-4.446249962,-3.982500076,6.075000762939453,106.25,106.25,0,8,True,False,-6.852371216,-7.589250565,0,0,-7.5,-0.083625793,0,False,False,0,6.548999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.552000045776367,0.7181282043457031,-4.307491302,-4.418110847,-7.589250565,-7.589250565,41,79,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,48,True,-4.300000191,0,90,-4.5,True,20,0,120088,True
2026-03-25 15:14:01+00:00,7724,2134,6.25,-4.513750076,-4.308750153,-4.472499847,-4.422499657,-4.018750191,6.143749237060547,106.25,106.25,0,8,True,False,-6.762371063,-7.476751328,0,0,-7.5,0.0194988250732421,0,False,False,0,6.649000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.635000228881836,0.7331295013427734,-4.314041615,-4.424411774,-7.501125336,-7.501125336,41,79,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,120088,True
2026-03-25 15:24:07+00:00,7725,2134,6.25,-4.517499924,-4.381250381,-4.510000229,-4.456250191,-4.045000076,6.25,106.25,106.25,0,8,True,False,-6.74549675,-7.450500488,0,0,-7.5,0.041999817,0,False,False,0,6.628999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.628999710083008,0.7143783569335938,-4.323066235,-4.442023277,-7.461750031,-7.461750031,41,79,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,120088,True
2026-03-25 15:34:13+00:00,7726,2134,6.25,-4.536250114,-4.340000153,-4.43500042,-4.476249695,-4.027500153,6.325000762939453,106.25,106.25,0,8,True,False,-6.704246521,-7.405500412,0,0,-7.5,0.098249435,0,False,False,0,6.694000244140625,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.694000244140625,0.6900043487548828,-4.318603039,-4.437685013,-7.405500412,-7.405500412,41,79,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,46,True,-4.300000191,0,90,-4.5,True,20,0,120088,True
2026-03-25 15:44:19+00:00,7727,2134,6.25,-4.516249657,-4.364999771,-4.49750042,-4.428750038,-3.98500061,6.237499237060547,106.25,106.25,0,8,True,False,-6.631120682,-7.371749878,0,0,-7.5,0.1319999694824218,0,False,False,0,6.795000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.788999557495117,0.7406291961669922,-4.309218884,-4.429088593,-7.371749878,-7.371749878,41,79,0,0,0,70,268431295,False,50,27,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,120088,True
2026-03-25 15:54:27+00:00,7728,2134,6.25,-4.487500191,-4.297499657,-4.484999657,-4.477499962,-4.017499924,6.375,106.25,106.25,0,8,True,False,-6.4998703,-7.225498199,0,0,-7.5,0.276376724243164,0,False,False,0,6.760000228881836,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.765000343322754,0.7462539672851562,-4.293493271,-4.417294979,-7.246124268,-7.246124268,41,79,0,0,0,70,268431295,False,50,29,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120088,True
2026-03-25 16:04:33+00:00,7729,2134,6.25,-4.475000381,-4.31000042,-4.472499847,-4.399999619,-3.943750381,6.375,106.25,106.25,0,8,True,False,-6.569244385,-7.341749191,0,0,-7.5,0.1582508087158203,0,False,False,0,6.9670000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9670000076293945,0.7781295776367188,-4.280687332,-4.408632278,-7.347373962,-7.347373962,41,75,0,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120089,True
2026-03-25 16:14:39+00:00,7730,2134,6.25,-4.47124958,-4.347499847,-4.414999962,-4.418749809,-3.961250305,6.450000762939453,106.25,106.25,0,8,True,False,-6.531744003,-7.311750412,0,0,-7.5,0.1826248168945312,0,False,False,0,7.2139997482299805,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.177000045776367,0.7518787384033203,-4.266539574,-4.390381336,-7.225498199,-7.225498199,41,82,0,0,0,95,268431295,False,50,33,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120089,True
2026-03-25 16:24:45+00:00,7731,2134,6.25,-4.454999924,-4.295000076,-4.390000343,-4.40375042,-3.928749084,6.381250381469727,106.25,106.25,0,8,True,False,-6.471744537,-7.227373123,0,0,-7.5,0.253875732,0,False,False,0,7.102999687194824,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.093000411987305,0.7668800354003906,-4.259467602,-4.376311302,-7.223623276,-7.223623276,41,81,0,0,0,95,268431295,False,50,35,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120089,True
2026-03-25 16:34:50+00:00,7732,2134,6.25,-4.453749657,-4.300000191,-4.390000343,-4.40375042,-3.897499084,6.393749237060547,106.25,106.25,0,8,True,False,-6.353618622,-7.133623123,0,0,-7.5,0.3682518005371094,0,False,False,0,6.904999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.920999526977539,0.7931308746337891,-4.24037075,-4.384156227,-7.161748886,-7.161748886,41,79,0,0,0,70,268431295,False,50,35,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120089,True
2026-03-25 16:44:56+00:00,7733,2134,6.25,-4.461250305,-4.28125,-4.397500038,-4.396249771,-3.934999466,6.34375,106.25,106.25,0,8,True,False,-6.321743011,-7.079248428,0,0,-7.5,0.4095020294189453,0,False,False,0,6.833999633789063,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.833999633789063,0.7350044250488281,-4.227450848,-4.378991127,-7.056747437,-7.056747437,41,80,0,0,0,70,268431295,False,50,36,True,-4.5,0,50,-4.5,56,True,-4.300000191,0,90,-4.5,True,20,0,120089,True
2026-03-25 16:55:02+00:00,7734,2134,6.25,-4.43500042,-4.28125,-4.352499962,-4.359999657,-3.915000916,6.331249237060547,106.25,106.25,0,8,True,False,-6.503620148,-7.398000717,0,0,-7.5,0.066373825,0,False,False,0,7.553000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.552000045776367,0.9318809509277344,-4.219191074,-4.358902931,-7.435501099,-7.435501099,41,79,0,0,0,95,268431295,False,50,38,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120089,True
2026-03-25 17:05:08+00:00,7735,2134,6.25,-4.367500305,-4.207500458,-4.333749771,-4.336250305,-3.881250381,6.268749237060547,106.25,106.25,0,8,True,False,-6.533618927,-7.495500565,0,0,-7.5,0.006374359,0,False,False,0,7.631999969482422,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.626000404,1.003131866455078,-4.206817627,-4.310012817,-7.521751404,-7.521751404,41,77,0,0,0,95,268431295,False,50,44,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,120090,True
2026-03-25 17:15:14+00:00,7736,2134,6.25,-4.345000267,-4.232500076,-4.390000343,-4.381250381,-3.908750534,6.131250381469727,106.25,106.25,0,8,True,False,-6.494243622,-7.463624954,0,0,-7.5,0.0382499694824218,0,False,False,0,7.487000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.489999771118164,0.9900074005126952,-4.217252254,-4.282400131,-7.474876404,-7.474876404,41,77,0,0,0,95,268431295,False,50,48,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,21,0,120090,True
2026-03-25 17:25:20+00:00,7737,2134,6.25,-4.291250229,-4.232500076,-4.390000343,-4.328749657,-3.883750916,6.137500762939453,106.25,106.25,0,8,True,False,-6.501745224,-7.435501099,0,0,-7.5,0.055124283,0,False,False,0,7.628999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.630000114440918,0.9656314849853516,-4.22059679,-4.269278049,-7.461750031,-7.461750031,41,77,0,0,0,95,268431295,False,50,50,True,-4.5,0,50,-4.5,59,True,-4.300000191,0,90,-4.5,True,20,0,120090,True
2026-03-25 17:35:26+00:00,7738,2134,6.25,-4.347499847,-4.282500267,-4.397500038,-4.347499847,-3.934999466,6.143749237060547,106.25,106.25,0,8,True,False,-6.565494537,-7.512374878,0,0,-7.5,-0.012374878,0,False,False,0,7.630999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.633000373840332,0.911254883,-4.215669632,-4.286073208,-7.504875183,-7.504875183,41,77,0,0,0,95,268431295,False,50,50,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,120090,True
2026-03-25 17:45:32+00:00,7739,2134,6.25,-4.327500343,-4.236249924,-4.340000153,-4.319999695,-3.871250153,6.256250381469727,106.25,106.25,0,8,True,False,-6.496118546,-7.461750031,0,0,-7.5,0.036375046,0,False,False,0,7.560999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.571999549865723,0.9656295776367188,-4.180799484,-4.290975094,-7.469249725,-7.469249725,41,77,0,0,0,95,268431295,False,50,50,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,120090,True
2026-03-25 17:55:37+00:00,7740,2134,6.25,-4.270000458,-4.273750305,-4.340000153,-4.308750153,-3.940000534,6.149999618530273,106.25,106.25,0,8,True,False,-6.426744461,-7.403625488,0,0,-7.5,0.075750351,0,False,False,0,7.515999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.524000168,0.9900054931640624,-4.181559563,-4.264546394,-7.414875031,-7.414875031,41,77,0,0,0,95,268431295,False,50,54,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,120090,True
2026-03-25 18:05:43+00:00,7741,2134,6.25,-4.316249847,-4.28374958,-4.352499962,-4.336250305,-3.911249161,6.137500762939453,106.25,106.25,0,8,True,False,-6.512994766,-7.454250336,0,0,-7.5,0.055124283,0,False,False,0,7.480999946594238,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.4770002365112305,0.9356307983398438,-4.195478439,-4.301916122,-7.448625565,-7.448625565,41,77,0,0,0,95,268431295,False,50,51,True,-4.5,0,50,-4.5,63,True,-4.300000191,0,90,-4.5,True,20,0,120091,True
2026-03-25 18:15:49+00:00,7742,2134,6.25,-4.348750114,-4.246250153,-4.332500458,-4.336250305,-3.993749619,6.137500762939453,106.25,106.25,0,8,True,False,-6.557994843,-7.523626328,0,0,-7.5,-0.044250488,0,False,False,0,7.371999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.359999656677246,0.956256866455078,-4.223220348,-4.298774719,-7.525501251,-7.525501251,41,77,0,0,0,95,268431295,False,50,53,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120091,True
2026-03-25 18:25:55+00:00,7743,2134,6.25,-4.34125042,-4.316249847,-4.338749886,-4.387499809,-3.972499847,6.037500381469727,106.25,106.25,0,8,True,False,-6.610494614,-7.555501938,0,0,-7.5,-0.033000946,0,False,False,0,7.251999855041504,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.25,0.9487571716308594,-4.222495556,-4.31784153,-7.555501938,-7.555501938,41,77,0,0,0,95,268431295,False,50,52,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,120091,True
