timestamp,id,clock,lanetwo_pt1,lanetwo_pt2,lanetwo_pt3,lanefour_pt1,lanefour_pt2,lanefour_pt3,hall_temp,hall_humidity,humidityunfiltered,mainfilteredhumidity,ventilation_temp,mainhall_humidity_failure,mainhall_temp_failure,glycol_in,glycol_out,mainaverage_glycol_in,mainaverage_glycol_out,glycol_setvalue,glycol_offset,glycol_offsethh,glycol_failure_in,glycol_failure_out,mainfilteredglycoloffset,pressure_cond,pressure_setvalue,pressure_failure,condfan_alarm_overload,mainpri_compr,mainpri_fan1,mainpri_fan2,mainpri_fan3,mainpri_fan4,mainfreeze_two,mainfreeze_four,mainmelt01,mainmelt02,mainecoon,mainecooff,mainfilter1,mainfilter2,mainfilter3,mainfilter4,mainfail,mainfail2,mainstopmanual,mainstartmanual,sms01,sms02,sms03,sms04,mainsms_disable,mainfanpv,mainflowpv,mainfourpv,maintwopv,mainlowpv,mainhighpv,mainoutput_fans,mainoutput_comprhigh,mainoutput_comprlow,mainfilterlfourout,mainfilterltwoout,mainlogsubstracted,maintemprung,mainenable_boost,mainfanlog,valve_two_valveout,valve_two_man_aut,valve_two_setvalue,valve_two_hmi_valveout,valve_two_overridevalue,valve_two_ecotemp,valve_four_valveout,valve_four_man_aut,valve_four_setvalue,valve_four_hmi_valveout,valve_four_overridevalue,valve_four_ecotemp,flowpump_pump_active,flowpump_freqout,flowpump_freqhmi,flowpump_runtime,flowpump_man_aut
2026-03-25 18:36:01+00:00,7744,2134,6.25,-4.423749924,-4.411250114,-4.31499958,-4.347499847,-4.026249886,5.850000381469727,106.25,106.25,0,8,True,False,-6.651744843,-7.632375717,0,0,-7.5,-0.123001099,0,False,False,0,7.078000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.069000244140625,0.9712562561035156,-4.218771458,-4.394530296,-7.615501404,-7.615501404,41,77,0,0,0,95,268431295,False,50,45,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,120091,True
2026-03-25 18:46:07+00:00,7745,2134,6.25,-4.494999886,-4.454999924,-4.28374958,-4.362500191,-4.050000191,5.725000381469727,106.25,106.25,0,8,True,False,-6.811120987,-7.756126404,0,0,-7.5,-0.23925209,0,False,False,0,6.927000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.920999526977539,0.9525070190429688,-4.243328094,-4.448284149,-7.771127701,-7.771127701,41,77,0,0,0,95,268431295,False,50,40,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,120091,True
2026-03-25 18:56:13+00:00,7746,2134,6.25,-4.538749695,-4.526249886,-4.319999695,-4.425000191,-4.051250458,5.681249618530273,106.25,106.25,0,8,True,False,-6.805496216,-7.589250565,0,0,-7.5,-0.108001709,0,False,False,0,6.215000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.206000328063965,0.8025054931640625,-4.273555279,-4.5209198,-7.608001709,-7.608001709,41,80,0,0,0,70,268431295,False,50,33,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120091,True
2026-03-25 19:06:18+00:00,7747,2134,6.25,-4.601249695,-4.556249619,-4.397500038,-4.452500343,-4.137499809,5.674999237060547,106.25,106.25,0,8,True,False,-6.936746597,-7.788002014,0,0,-7.5,-0.297376633,0,False,False,0,6.463000297546387,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.430000305175781,0.8756313323974609,-4.302239895,-4.566794395,-7.771127701,-7.771127701,41,75,0,0,0,95,268431295,False,50,28,True,-4.5,0,50,-4.5,55,True,-4.300000191,0,90,-4.5,True,20,0,120092,True
2026-03-25 19:16:24+00:00,7748,2134,6.25,-4.630000114,-4.598750114,-4.421250343,-4.488750458,-4.078749657,5.575000762939453,106.25,106.25,0,8,True,False,-6.796121597,-7.480501175,0,0,-7.5,-0.023626328,0,False,False,0,6.128999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.130000114440918,0.6693801879882812,-4.331940174,-4.608121872,-7.474876404,-7.474876404,41,80,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,52,True,-4.300000191,0,90,-4.5,True,20,0,120092,True
2026-03-25 19:26:30+00:00,7749,2134,6.25,-4.675000191,-4.588749886,-4.40874958,-4.492500305,-4.121250153,5.506250381469727,106.25,106.25,0,7,True,False,-6.899246216,-7.583625793,0,0,-7.5,-0.079875946,0,False,False,0,6.085000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.071999549865723,0.7068805694580078,-4.348473072,-4.628731251,-7.604251862,-7.604251862,41,80,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120092,True
2026-03-25 19:36:36+00:00,7750,2134,6.25,-4.617500305,-4.641249657,-4.421250343,-4.448749542,-4.098750114,5.512500762939453,106.25,106.25,0,7,True,False,-6.83924675,-7.504875183,0,0,-7.5,-0.038625717,0,False,False,0,6.078000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.079000473022461,0.7106285095214844,-4.334504604,-4.625555992,-7.548000336,-7.548000336,41,80,0,0,0,70,268431295,False,50,20,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120092,True
2026-03-25 19:46:42+00:00,7751,2134,6.25,-4.578749657,-4.618749619,-4.446249962,-4.49750042,-4.113750458,5.487499237060547,106.25,106.25,0,7,True,False,-6.90112114,-7.668001175,0,0,-7.5,-0.138002396,0,False,False,0,6.062999725341797,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.062999725341797,0.7462539672851562,-4.34273386,-4.61045599,-7.611751556,-7.611751556,41,80,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120092,True
2026-03-25 19:56:48+00:00,7752,2134,6.25,-4.611249924,-4.581250191,-4.47124958,-4.487500191,-4.119999886,5.4375,106.25,106.25,0,7,True,False,-6.83924675,-7.523626328,0,0,-7.5,-0.023626328,0,False,False,0,5.871000289916992,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.875,0.6806297302246094,-4.353610039,-4.59276104,-7.521751404,-7.521751404,41,80,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,49,True,-4.300000191,0,90,-4.5,True,20,0,120092,True
2026-03-25 20:06:54+00:00,7753,2134,6.25,-4.56499958,-4.553750038,-4.416250229,-4.448749542,-4.097499847,5.443750381469727,106.25,106.25,0,7,True,False,-6.816745758,-7.585500717,0,0,-7.5,-0.083625793,0,False,False,0,5.793000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.793000221252441,0.7612533569335938,-4.327070713,-4.569846153,-7.585500717,-7.585500717,41,80,0,0,0,70,268431295,False,50,24,True,-4.5,0,50,-4.5,51,True,-4.300000191,0,90,-4.5,True,20,0,120093,True
2026-03-25 20:17:00+00:00,7754,2134,6.25,-4.56000042,-4.524999619,-4.332500458,-4.401249886,-3.992500305,5.274999618530273,106.25,106.25,0,7,True,False,-6.563619614,-7.227373123,0,0,-7.5,0.2782516479492187,0,False,False,0,5.894000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.895000457763672,0.7125034332275391,-4.261297703,-4.55207634,-7.294874191,-7.294874191,41,80,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,58,True,-4.300000191,0,90,-4.5,True,20,0,120093,True
2026-03-25 20:27:06+00:00,7755,2134,6.25,-4.548749924,-4.447500229,-4.37250042,-4.392499924,-4.00249958,5.287500381469727,106.25,106.25,0,7,True,False,-6.52986908,-7.371749878,0,0,-7.5,0.1263751983642578,0,False,False,0,5.961000442504883,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.001000404,0.8606300354003906,-4.235888481,-4.516261101,-7.388624191,-7.388624191,41,74,0,0,0,70,268431295,False,50,29,True,-4.5,0,50,-4.5,60,True,-4.300000191,0,90,-4.5,True,20,0,120093,True
2026-03-25 20:37:12+00:00,7756,2134,6.25,-4.52875042,-4.447500229,-4.322500229,-4.345000267,-3.958749771,5.181249618530273,106.25,106.25,0,7,True,False,-6.419244766,-7.16362381,0,0,-7.5,0.3345012664794922,0,False,False,0,5.685999870300293,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.675999641418457,0.7781295776367188,-4.219910622,-4.498795509,-7.219873428,-7.219873428,41,75,0,0,0,70,268431295,False,50,31,True,-4.5,0,50,-4.5,62,True,-4.300000191,0,90,-4.5,True,20,0,120093,True
2026-03-25 20:47:17+00:00,7757,2134,6.25,-4.529999733,-4.461250305,-4.34375,-4.337499619,-3.973749161,4.931249618530273,106.25,106.25,0,7,True,False,-6.449243546,-7.223623276,0,0,-7.5,0.276376724243164,0,False,False,0,5.909999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.928999900817871,0.8062553405761719,-4.209553242,-4.502187729,-7.281749725,-7.281749725,41,75,0,0,0,70,268431295,False,50,31,True,-4.5,0,50,-4.5,64,True,-4.300000191,0,90,-4.5,True,20,0,120093,True
2026-03-25 20:57:23+00:00,7758,2134,6.25,-4.486249924,-4.478750229,-4.308750153,-4.303750038,-3.940000534,5.049999237060547,106.25,106.25,0,7,True,False,-6.443618774,-7.322999954,0,0,-7.5,0.1882495880126953,0,False,False,0,5.937999725341797,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.942000389099121,0.8756313323974609,-4.186701298,-4.495452881,-7.311750412,-7.311750412,41,78,0,0,0,95,268431295,False,50,31,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,20,0,120094,True
2026-03-25 21:07:29+00:00,7759,2134,6.25,-4.506250381,-4.473750114,-4.301250458,-4.329999924,-3.961250305,5.174999237060547,106.25,106.25,0,7,True,False,-6.327367783,-7.051122665,0,0,-7.5,0.4601268768310547,0,False,False,0,5.449999809265137,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.453000068664551,0.7687549591064453,-4.192124367,-4.486680508,-7.090497971,-7.090497971,41,79,0,0,0,70,268431295,False,50,32,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,20,0,120094,True
2026-03-25 21:17:35+00:00,7760,2134,6.25,-4.52875042,-4.543749809,-4.31499958,-4.311249733,-3.972499847,5.03125,106.25,106.25,0,7,True,False,-6.357368469,-7.142997742,0,0,-7.5,0.3588771820068359,0,False,False,0,5.380999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.380999565124512,0.8062553405761719,-4.191027164,-4.512525558,-7.133623123,-7.133623123,41,76,0,0,0,70,268431295,False,50,30,True,-4.5,0,50,-4.5,67,True,-4.300000191,0,90,-4.5,True,20,0,120094,True
2026-03-25 21:27:41+00:00,7761,2134,6.25,-4.534999847,-4.520000458,-4.239999771,-4.319999695,-3.966249466,5.049999237060547,106.25,106.25,0,7,True,False,-6.379869461,-7.171123505,0,0,-7.5,0.3288764953613281,0,False,False,0,5.399000168,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.402999877929688,0.8081302642822266,-4.187801838,-4.543894768,-7.197374344,-7.197374344,41,75,0,0,0,70,268431295,False,50,26,True,-4.5,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,20,0,120094,True
2026-03-25 21:37:47+00:00,7762,2134,6.25,-4.581250191,-4.568750381,-4.238750458,-4.348750114,-4.011249542,5.012500762939453,106.25,106.25,0,7,True,False,-6.422994614,-7.276124954,0,0,-7.5,0.2370014190673828,0,False,False,0,5.5,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.472999572753906,0.8118801116943359,-4.193494797,-4.559581757,-7.231124878,-7.231124878,41,78,0,0,0,95,268431295,False,50,25,True,-4.5,0,50,-4.5,68,True,-4.300000191,0,90,-4.5,True,20,0,120094,True
2026-03-25 21:47:54+00:00,7763,2134,6.25,-4.581250191,-4.547499657,-4.270000458,-4.40375042,-4.055000305,5.049999237060547,106.25,106.25,0,7,True,False,-6.503620148,-7.328624725,0,0,-7.5,0.1788749694824218,0,False,False,0,5.281999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.281999588012695,0.8250045776367188,-4.228444576,-4.575816154,-7.328624725,-7.328624725,41,74,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,65,True,-4.300000191,0,90,-4.5,True,20,0,120094,True
2026-03-25 21:58:00+00:00,7764,2134,6.25,-4.581250191,-4.586250305,-4.352499962,-4.425000191,-4.123749733,5.037500381469727,106.25,106.25,0,7,True,False,-6.599245071,-7.296749115,0,0,-7.5,0.2238750457763672,0,False,False,0,5.147000312805176,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.1579999923706055,0.7500038146972656,-4.27280283,-4.591528893,-7.379249573,-7.379249573,41,74,0,0,0,70,268431295,False,50,21,True,-4.5,0,50,-4.5,61,True,-4.300000191,0,90,-4.5,True,20,0,120095,True
2026-03-25 22:08:06+00:00,7765,2134,6.25,-4.611249924,-4.602499962,-4.40874958,-4.43500042,-4.148750305,5.049999237060547,106.25,106.25,0,7,True,False,-6.71362114,-7.390499115,0,0,-7.5,0.101999282836914,0,False,False,0,5.199000358581543,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.194999694824219,0.7462539672851562,-4.314962864,-4.601607323,-7.463624954,-7.463624954,41,74,0,0,0,70,268431295,False,50,19,True,-4.5,0,50,-4.5,57,True,-4.300000191,0,90,-4.5,True,20,0,120095,True
2026-03-25 22:18:12+00:00,7766,2134,6.25,-4.643750191,-4.597499847,-4.416250229,-4.492500305,-4.194999695,5.049999237060547,106.25,106.25,0,7,True,False,-6.874872208,-7.59862709,0,0,-7.5,-0.102376938,0,False,False,0,5.144000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.156000137329102,0.706878662,-4.349409103,-4.609447956,-7.574251175,-7.574251175,41,74,0,0,0,70,268431295,False,50,18,True,-4.5,0,50,-4.5,53,True,-4.300000191,0,90,-4.5,True,20,0,120095,True
2026-03-25 22:28:17+00:00,7767,2134,6.25,-4.649999619,-4.62250042,-4.46625042,-4.511249542,-4.170000076,5.006250381469727,106.25,106.25,0,7,True,False,-7.032373428,-7.75425148,0,0,-7.5,-0.259878159,0,False,False,0,5.119000434875488,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.119000434875488,0.7406291961669922,-4.379454136,-4.613087654,-7.756126404,-7.756126404,41,74,0,0,0,70,268431295,False,50,17,True,-4.5,0,50,-4.5,50,True,-4.300000191,0,90,-4.5,True,20,0,120095,True
2026-03-25 22:38:23+00:00,7768,2134,6.25,-4.662500381,-4.617500305,-4.503749847,-4.512499809,-4.204999924,5.043750762939453,106.25,106.25,0,7,True,False,-7.167373657,-7.893003464,0,0,-7.5,-0.372377396,0,False,False,0,5.107999801635742,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.107999801635742,0.7031288146972656,-4.401922703,-4.624203682,-7.872377396,-7.872377396,41,59,0,0,0,70,268431295,False,50,15,True,-4.5,0,50,-4.5,47,True,-4.300000191,0,90,-4.5,True,20,0,120095,True
2026-03-25 22:48:29+00:00,7769,2134,6.25,-4.642499924,-4.577500343,-4.516249657,-4.516249657,-4.217499733,4.943750381469727,106.25,106.25,0,7,True,False,-7.052997589,-7.664251328,0,0,-7.5,-0.16050148,0,False,False,0,6.045000076293945,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.085000038146973,0.6525039672851562,-4.422008514,-4.630353928,-7.763628006,-7.763628006,29,55,0,0,0,45,268431295,False,25,14,True,-4.5,0,50,-4.5,44,True,-4.300000191,0,90,-4.5,True,20,0,120095,True
2026-03-25 22:58:35+00:00,7770,2134,6.25,-4.702500343,-4.588749886,-4.561249733,-4.563750267,-4.202500343,4.931249618530273,106.25,106.25,0,7,True,False,-7.169248581,-7.724252701,0,0,-7.5,-0.199876785,0,False,False,0,6.364999771118164,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.371000289916992,0.519378662,-4.438043118,-4.646318436,-7.69237709,-7.69237709,29,68,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120096,True
2026-03-25 23:08:41+00:00,7771,2134,6.25,-4.682499886,-4.611249924,-4.604999542,-4.536250114,-4.21625042,4.881250381469727,106.25,106.25,0,7,True,False,-7.081123352,-7.51987648,0,0,-7.5,-0.03487587,0,False,False,0,6.071000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.012000084,0.4518775939941406,-4.45637846,-4.654978752,-7.514249802,-7.514249802,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120096,True
2026-03-25 23:18:47+00:00,7772,2134,6.25,-4.731249809,-4.635000229,-4.617500305,-4.604999542,-4.1875,4.887500762939453,106.25,106.25,0,7,True,False,-7.317375183,-7.870502472,0,0,-7.5,-0.372377396,0,False,False,0,6.178000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.1660003662109375,0.5418777465820312,-4.465726852,-4.664117336,-7.902378082,-7.902378082,29,62,0,0,0,70,268431295,False,25,8,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120096,True
2026-03-25 23:28:53+00:00,7773,2134,6.25,-4.706250191,-4.638750076,-4.613750458,-4.59375,-4.192500114,4.787500381469727,106.25,106.25,0,7,True,False,-7.287374496,-7.857378006,0,0,-7.5,-0.413627625,0,False,False,0,6.076999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.076999664306641,0.6262531280517578,-4.468524456,-4.670915127,-7.913627625,-7.913627625,29,57,0,0,0,70,268431295,False,25,7,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120096,True
2026-03-25 23:38:59+00:00,7774,2134,6.25,-4.743749619,-4.625,-4.606249809,-4.621250153,-4.204999924,4.774999618530273,106.25,106.25,0,7,True,False,-7.197374344,-7.632375717,0,0,-7.5,-0.134250641,0,False,False,0,5.694999694824219,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.708999633789063,0.4781265258789062,-4.471051693,-4.662649632,-7.673625946,-7.673625946,29,59,0,0,0,45,268431295,False,25,7,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120096,True
2026-03-25 23:49:05+00:00,7775,2134,6.25,-4.720000267,-4.608750343,-4.604999542,-4.595000267,-4.191249847,4.78125,106.25,106.25,0,7,True,False,-7.279874802,-7.767377853,0,0,-7.5,-0.224252701,0,False,False,0,5.715999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.729999542236328,0.5062522888183594,-4.465816021,-4.661592484,-7.793626785,-7.793626785,29,52,0,0,0,45,268431295,False,25,6,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120096,True
2026-03-25 23:59:11+00:00,7776,2134,6.25,-4.693750381,-4.597499847,-4.65625,-4.601249695,-4.152500153,4.700000762939453,106.25,106.25,0,7,True,False,-7.377374649,-7.926753998,0,0,-7.5,-0.39112854,0,False,False,0,5.890000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.942000389099121,0.4987525939941406,-4.463814259,-4.654622078,-7.876127243,-7.876127243,29,57,0,0,0,45,268431295,False,25,6,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120097,True
2026-03-26 00:09:17+00:00,7777,2134,6.25,-4.6875,-4.552499771,-4.611249924,-4.606249809,-4.172499657,4.700000762939453,106.25,106.25,0,7,True,False,-7.022996902,-7.474876404,0,0,-7.5,0.047624588,0,False,False,0,5.487000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.489999771118164,0.4575023651123047,-4.459787369,-4.640904427,-7.491750717,-7.491750717,29,57,0,0,0,45,268431295,False,25,6,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120097,True
2026-03-26 00:19:23+00:00,7778,2134,6.25,-4.725000381,-4.571249962,-4.668749809,-4.600000381,-4.130000114,4.700000762939453,106.25,106.25,0,7,True,False,-6.775495529,-7.182373047,0,0,-7.5,0.317626953,0,False,False,0,5.531999588012695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.527000427246094,0.3862533569335937,-4.455032825,-4.628171921,-7.161748886,-7.161748886,29,57,0,0,0,45,268431295,False,25,7,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120097,True
2026-03-26 00:29:28+00:00,7779,2134,6.25,-4.701250076,-4.567500114,-4.623749733,-4.587499619,-4.114999771,4.637500762939453,106.25,106.25,0,7,True,False,-6.771745682,-7.148622513,0,0,-7.5,0.3457508087158203,0,False,False,0,5.515000343322754,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.526000022888184,0.367502212524414,-4.43448019,-4.609404564,-7.154249191,-7.154249191,29,50,0,0,0,45,268431295,False,25,8,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120097,True
2026-03-26 00:39:34+00:00,7780,2134,6.25,-4.645000458,-4.523750305,-4.611249924,-4.576250076,-4.078749657,4.631250381469727,106.25,106.25,0,7,True,False,-6.531744003,-6.966747284,0,0,-7.5,0.5238780975341797,0,False,False,0,5.671999931335449,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.671999931335449,0.4368782043457031,-4.419788361,-4.594327927,-6.970497131,-6.970497131,29,60,0,0,0,45,268431295,False,25,9,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120097,True
2026-03-26 00:49:40+00:00,7781,2134,6.25,-4.720000267,-4.462499619,-4.561249733,-4.538749695,-4.090000153,4.631250381469727,106.25,106.25,0,7,True,False,-6.685495377,-7.187997818,0,0,-7.5,0.2876262664794922,0,False,False,0,6.133000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.067999839782715,0.5137519836425781,-4.401376724,-4.571769714,-7.142997742,-7.142997742,29,60,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120097,True
2026-03-26 00:59:46+00:00,7782,2134,6.25,-4.663749695,-4.451250076,-4.557499886,-4.576250076,-4.103750229,4.556249618530273,106.25,106.25,0,7,True,False,-7.06987381,-7.701751709,0,0,-7.5,-0.190502167,0,False,False,0,6.678000450134277,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.668000221252441,0.6018791198730469,-4.388358593,-4.547201157,-7.66050148,-7.66050148,29,55,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120098,True
2026-03-26 01:09:52+00:00,7783,2134,6.25,-4.631250381,-4.446249962,-4.579999924,-4.557499886,-4.058750153,4.612499237060547,106.25,106.25,0,7,True,False,-7.129873276,-7.756126404,0,0,-7.5,-0.231752396,0,False,False,0,6.654999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.673000335693359,0.6431293487548828,-4.391219139,-4.536897182,-7.780502319,-7.780502319,29,55,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120098,True
2026-03-26 01:19:58+00:00,7784,2134,6.25,-4.581250191,-4.395000458,-4.550000191,-4.532500267,-4.086250305,4.543750762939453,106.25,106.25,0,7,True,False,-7.126123428,-7.76550293,0,0,-7.5,-0.271127701,0,False,False,0,6.6579999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.656000137329102,0.630004883,-4.392959118,-4.519858837,-7.724252701,-7.724252701,29,55,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120098,True
2026-03-26 01:30:04+00:00,7785,2134,6.25,-4.587499619,-4.37250042,-4.604999542,-4.53125,-4.077500343,4.637500762939453,106.25,106.25,0,7,True,False,-7.142997742,-7.656751633,0,0,-7.5,-0.156751633,0,False,False,0,6.6579999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.6579999923706055,0.4837532043457031,-4.400917053,-4.514412403,-7.656751633,-7.656751633,29,69,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120098,True
2026-03-26 01:40:09+00:00,7786,2134,6.25,-4.633749962,-4.442500114,-4.604999542,-4.523750305,-4.077500343,4.524999618530273,106.25,106.25,0,7,True,False,-7.171123505,-7.722377777,0,0,-7.5,-0.228002548,0,False,False,0,6.586999893188477,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.576000213623047,0.5756282806396484,-4.401000977,-4.518586159,-7.758001328,-7.758001328,29,62,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120098,True
2026-03-26 01:50:15+00:00,7787,2134,6.25,-4.632499695,-4.436249733,-4.582500458,-4.581250191,-4.06499958,4.518749237060547,106.25,106.25,0,7,True,False,-7.255498886,-7.834877014,0,0,-7.5,-0.323627472,0,False,False,0,6.378999710083008,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.392000198364258,0.5006275177001953,-4.394415379,-4.523600578,-7.788002014,-7.788002014,29,57,0,0,0,45,268431295,False,25,15,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120098,True
2026-03-26 02:00:21+00:00,7788,2134,6.25,-4.630000114,-4.444999695,-4.630000114,-4.523750305,-4.021249771,4.537500381469727,106.25,106.25,0,7,True,False,-7.227373123,-7.789876938,0,0,-7.5,-0.319877625,0,False,False,0,6.329999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.28600025177002,0.5587520599365234,-4.397027969,-4.52703476,-7.750501633,-7.750501633,29,57,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120099,True
2026-03-26 02:10:27+00:00,7789,2134,6.25,-4.672499657,-4.430000305,-4.606249809,-4.539999962,-4.047499657,4.53125,106.25,106.25,0,7,True,False,-7.208623886,-7.795501709,0,0,-7.5,-0.293626785,0,False,False,0,6.352000236511231,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.343999862670898,0.5306282043457031,-4.396858692,-4.533067703,-7.726127625,-7.726127625,29,63,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120099,True
2026-03-26 02:20:33+00:00,7790,2134,6.25,-4.662500381,-4.430000305,-4.668749809,-4.52875042,-4.03125,4.46875,106.25,106.25,0,7,True,False,-7.169248581,-7.816127777,0,0,-7.5,-0.301128387,0,False,False,0,6.486000061035156,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.482000350952148,0.6318798065185547,-4.386707783,-4.534912109,-7.801128387,-7.801128387,29,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120099,True
2026-03-26 02:30:39+00:00,7791,2134,6.25,-4.670000076,-4.446249962,-4.623749733,-4.545000076,-3.98374939,4.53125,106.25,106.25,0,7,True,False,-6.925497055,-7.369874954,0,0,-7.5,0.113250732,0,False,False,0,6.289999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.251000404,0.4687538146972656,-4.386862278,-4.537943363,-7.396125793,-7.396125793,29,64,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120099,True
2026-03-26 02:40:45+00:00,7792,2134,6.25,-4.648750305,-4.436249733,-4.654999733,-4.5,-3.996250153,4.537500381469727,106.25,106.25,0,7,True,False,-7.216123581,-7.758001328,0,0,-7.5,-0.256126404,0,False,False,0,6.173999786376953,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.184000015258789,0.5437526702880859,-4.389523983,-4.546761513,-7.752376556,-7.752376556,29,54,0,0,0,45,268431295,False,25,12,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120099,True
2026-03-26 02:50:51+00:00,7793,2134,6.25,-4.682499886,-4.418749809,-4.636249542,-4.548749924,-3.986249924,4.506250381469727,106.25,106.25,0,7,True,False,-7.300498962,-7.84425354,0,0,-7.5,-0.342378616,0,False,False,0,6.081999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.133999824523926,0.5381298065185547,-4.393133163,-4.554861546,-7.808628082,-7.808628082,29,52,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120099,True
2026-03-26 03:00:57+00:00,7794,2134,6.25,-4.72124958,-4.412500381,-4.654999733,-4.56000042,-4.013750076,4.46875,106.25,106.25,0,7,True,False,-6.739870071,-7.152374268,0,0,-7.5,0.3457508087158203,0,False,False,0,5.597999572753906,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.600000381469727,0.408752441,-4.384091377,-4.556025505,-7.154249191,-7.154249191,29,60,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,33,True,-4.300000191,0,90,-4.5,True,20,0,120100,True
2026-03-26 03:11:05+00:00,7795,2134,6.25,-4.630000114,-4.382499695,-4.62250042,-4.543749809,-3.997499466,4.53125,106.25,106.25,0,7,True,False,-6.869247437,-7.407375336,0,0,-7.5,0.1057491302490234,0,False,False,0,5.932999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,5.947999954223633,0.5531291961669922,-4.371777058,-4.553563118,-7.437376022,-7.437376022,29,51,0,0,0,45,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120100,True
2026-03-26 03:21:11+00:00,7796,2134,6.25,-4.664999962,-4.454999924,-4.568750381,-4.496250153,-3.962499619,4.46875,106.25,106.25,0,7,True,False,-6.844871521,-7.420499802,0,0,-7.5,0.079500198,0,False,False,0,6.496999740600586,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.493000030517578,0.6112537384033203,-4.35475111,-4.557742119,-7.427999496,-7.427999496,29,57,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120100,True
2026-03-26 03:31:17+00:00,7797,2134,6.25,-4.675000191,-4.407500267,-4.573749542,-4.467499733,-3.946250916,4.487499237060547,106.25,106.25,0,7,True,False,-7.176748276,-7.829252243,0,0,-7.5,-0.336751938,0,False,False,0,6.659999847412109,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.656000137329102,0.6581306457519531,-4.334840775,-4.547415733,-7.801128387,-7.801128387,29,55,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120100,True
2026-03-26 03:41:23+00:00,7798,2134,6.25,-4.683750153,-4.462499619,-4.561249733,-4.470000267,-3.899999619,4.475000381469727,106.25,106.25,0,7,True,False,-7.112998962,-7.643627167,0,0,-7.5,-0.149251938,0,False,False,0,6.696000099182129,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.692000389099121,0.5362529754638672,-4.333153248,-4.535795212,-7.649251938,-7.649251938,29,62,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120100,True
2026-03-26 03:51:29+00:00,7799,2134,6.25,-4.640000343,-4.418749809,-4.582500458,-4.483750343,-3.944999695,4.46875,106.25,106.25,0,7,True,False,-7.229248047,-7.816127777,0,0,-7.5,-0.334877014,0,False,False,0,6.833000183105469,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.826999664306641,0.6562538146972656,-4.342261791,-4.534678459,-7.902378082,-7.902378082,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120100,True
2026-03-26 04:01:35+00:00,7800,2134,6.25,-4.623749733,-4.369999886,-4.586250305,-4.512499809,-3.972499847,4.481250762939453,106.25,106.25,0,7,True,False,-6.992998123,-7.444875717,0,0,-7.5,0.049499512,0,False,False,0,6.394000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.388999938964844,0.4518775939941406,-4.350997925,-4.526036739,-7.450500488,-7.450500488,29,66,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120101,True
2026-03-26 04:11:41+00:00,7801,2134,6.25,-4.625,-4.420000076,-4.623749733,-4.518750191,-3.933750153,4.487499237060547,106.25,106.25,0,7,True,False,-7.38299942,-7.986753464,0,0,-7.5,-0.48487854,0,False,False,0,6.623000144958496,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.633000373840332,0.5812530517578125,-4.354112625,-4.534826279,-7.958627701,-7.958627701,29,58,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120101,True
2026-03-26 04:21:47+00:00,7802,2134,6.25,-4.636249542,-4.412500381,-4.638750076,-4.510000229,-3.908750534,4.481250762939453,106.25,106.25,0,7,True,False,-7.328624725,-7.926753998,0,0,-7.5,-0.409877777,0,False,False,0,6.793000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.779999732971191,0.6168785095214844,-4.350831985,-4.531569958,-7.945503235,-7.945503235,29,57,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120101,True
2026-03-26 04:31:52+00:00,7803,2134,6.25,-4.65375042,-4.436249733,-4.604999542,-4.512499809,-3.901250839,4.475000381469727,106.25,106.25,0,7,True,False,-7.137372971,-7.688627243,0,0,-7.5,-0.169876099,0,False,False,0,7.104000091552734,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.180000305175781,0.6075038909912109,-4.353028774,-4.529997826,-7.834877014,-7.834877014,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120101,True
2026-03-26 04:41:58+00:00,7804,2134,6.25,-4.633749962,-4.380000114,-4.637499809,-4.470000267,-3.944999695,4.46875,106.25,106.25,0,7,True,False,-7.292999268,-7.861127853,0,0,-7.5,-0.34425354,0,False,False,0,7.579999923706055,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.567999839782715,0.6075038909912109,-4.350531101,-4.52580452,-7.894878387,-7.894878387,29,56,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120101,True
2026-03-26 04:52:04+00:00,7805,2134,6.25,-4.637499809,-4.420000076,-4.604999542,-4.482500076,-3.895000458,4.481250762939453,106.25,106.25,0,7,True,False,-7.317375183,-7.893003464,0,0,-7.5,-0.400503159,0,False,False,0,7.586999893188477,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.586999893188477,0.6000041961669922,-4.342011452,-4.520593643,-7.893003464,-7.893003464,29,62,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120101,True
2026-03-26 05:02:10+00:00,7806,2134,6.25,-4.662500381,-4.407500267,-4.642499924,-4.479999542,-3.928749084,4.424999237060547,106.25,106.25,0,7,True,False,-7.139247894,-7.694252014,0,0,-7.5,-0.194252014,0,False,False,0,7.609999656677246,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.616000175476074,0.5437526702880859,-4.339344501,-4.527253151,-7.694252014,-7.694252014,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120102,True
2026-03-26 05:12:16+00:00,7807,2134,6.25,-4.696249962,-4.37250042,-4.645000458,-4.494999886,-3.877500534,4.46875,106.25,106.25,0,7,True,False,-7.287374496,-7.823627472,0,0,-7.5,-0.299251556,0,False,False,0,7.529999732971191,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.527999877929687,0.5268783569335938,-4.335628033,-4.528290749,-7.81237793,-7.81237793,29,61,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120102,True
2026-03-26 05:22:22+00:00,7808,2134,6.25,-4.640000343,-4.409999847,-4.606249809,-4.488750458,-3.90625,4.46875,106.25,106.25,0,7,True,False,-7.28924942,-7.885503769,0,0,-7.5,-0.396753311,0,False,False,0,7.550999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.538000106811523,0.5381278991699219,-4.334085464,-4.525101662,-7.797376633,-7.797376633,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120102,True
2026-03-26 05:32:28+00:00,7809,2134,6.25,-4.646249771,-4.376250267,-4.649999619,-4.467499733,-3.864999771,4.481250762939453,106.25,106.25,0,7,True,False,-7.19549942,-7.784252167,0,0,-7.5,-0.271127701,0,False,False,0,7.468000411987305,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.446000099182129,0.5700035095214844,-4.329424381,-4.528704643,-7.76550293,-7.76550293,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120102,True
2026-03-26 05:42:34+00:00,7810,2134,6.25,-4.664999962,-4.40625,-4.693750381,-4.477499962,-3.831249237,4.462499618530273,106.25,106.25,0,7,True,False,-7.276124954,-7.827377319,0,0,-7.5,-0.349878311,0,False,False,0,7.512999534606934,7,False,False,True,60,20,80,40,False,False,False,False,False,True,0,0,0,0,False,False,False,False,False,False,False,False,False,7.512999534606934,0.5775051116943359,-4.327766895,-4.52703619,-7.840503693,-7.840503693,29,54,0,0,0,45,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120102,True
2026-03-26 05:52:40+00:00,7811,2134,6.25,-4.676250458,-4.367500305,-4.604999542,-4.453749657,-3.86000061,4.487499237060547,106.25,106.25,0,7,True,False,-7.19549942,-7.686752319,0,0,-7.5,-0.183002472,0,False,False,0,7.539999961853027,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.546999931335449,0.5193767547607422,-4.324361324,-4.532581329,-7.713001251,-7.713001251,29,60,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120102,True
2026-03-26 06:02:46+00:00,7812,2134,6.25,-4.678750038,-4.386249542,-4.641249657,-4.508749962,-3.868749619,4.46875,106.25,106.25,0,7,True,False,-7.287374496,-7.861127853,0,0,-7.5,-0.361127853,0,False,False,0,7.555000305175781,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.553000450134277,0.5737533569335938,-4.323020458,-4.53105402,-7.831127167,-7.831127167,29,61,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120103,True
2026-03-26 06:12:51+00:00,7813,2134,6.25,-4.680000305,-4.398750305,-4.649999619,-4.443750381,-3.877500534,4.375,106.25,106.25,0,7,True,False,-7.317375183,-7.915502548,0,0,-7.5,-0.42300415,0,False,False,0,7.48900032,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.479000091552734,0.549377441,-4.328946114,-4.533268929,-7.836751938,-7.836751938,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120103,True
2026-03-26 06:22:57+00:00,7814,2134,6.25,-4.683750153,-4.423749924,-4.611249924,-4.447500229,-3.857500076,4.362499237060547,106.25,106.25,0,7,True,False,-7.313625336,-7.92300415,0,0,-7.5,-0.415502548,0,False,False,0,7.586999893188477,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.588000297546387,0.6168785095214844,-4.325502396,-4.529365063,-7.958627701,-7.958627701,29,58,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120103,True
2026-03-26 06:33:03+00:00,7815,2134,6.25,-4.6875,-4.395000458,-4.675000191,-4.475000381,-3.878749847,4.381250381469727,106.25,106.25,0,7,True,False,-7.193624496,-7.735502243,0,0,-7.5,-0.252376556,0,False,False,0,7.585000038146973,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.579999923706055,0.5568771362304688,-4.327643871,-4.52743721,-7.752376556,-7.752376556,29,68,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120103,True
2026-03-26 06:43:09+00:00,7816,2134,6.25,-4.688750267,-4.37250042,-4.642499924,-4.494999886,-3.834999084,4.368749618530273,106.25,106.25,0,7,True,False,-7.259248734,-7.795501709,0,0,-7.5,-0.299251556,0,False,False,0,7.475999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.461000442504883,0.5606288909912109,-4.324493408,-4.529755116,-7.825502396,-7.825502396,29,63,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120103,True
2026-03-26 06:53:15+00:00,7817,2134,6.25,-4.676250458,-4.390000343,-4.618749619,-4.488750458,-3.852500916,4.368749618530273,106.25,106.25,0,7,True,False,-7.178623199,-7.701751709,0,0,-7.5,-0.190502167,0,False,False,0,7.357000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.350000381469727,0.5456275939941406,-4.320371151,-4.518906593,-7.713001251,-7.713001251,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120103,True
2026-03-26 07:03:21+00:00,7818,2134,6.25,-4.640000343,-4.380000114,-4.630000114,-4.463749886,-3.818750381,4.368749618530273,106.25,106.25,0,7,True,False,-7.319250107,-7.881753922,0,0,-7.5,-0.383628845,0,False,False,0,7.505999565124512,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.472000122070312,0.5381278991699219,-4.323254585,-4.521427155,-7.825502396,-7.825502396,29,63,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120104,True
2026-03-26 07:13:27+00:00,7819,2134,6.25,-4.652500153,-4.363750458,-4.654999733,-4.449999809,-3.851249695,4.368749618530273,106.25,106.25,0,7,True,False,-7.337999344,-7.915502548,0,0,-7.5,-0.413627625,0,False,False,0,7.559000015258789,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.560999870300293,0.6075038909912109,-4.317960262,-4.522230148,-7.89112854,-7.89112854,29,60,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120104,True
2026-03-26 07:23:33+00:00,7820,2134,6.25,-4.651249886,-4.347499847,-4.623749733,-4.488750458,-3.841249466,4.287500381469727,106.25,106.25,0,7,True,False,-7.317375183,-7.913627625,0,0,-7.5,-0.411752701,0,False,False,0,7.520000457763672,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.517999649047852,0.5981273651123047,-4.31619978,-4.525797844,-7.915502548,-7.913627625,29,61,0,0,0,70,268431295,False,25,9,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120104,True
2026-03-26 07:33:38+00:00,7821,2134,6.25,-4.633749962,-4.347499847,-4.640000343,-4.470000267,-3.838750839,4.368749618530273,106.25,106.25,0,7,True,False,-7.227373123,-7.799251556,0,0,-7.5,-0.299251556,0,False,False,0,7.479999542236328,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.456999778747559,0.5812549591064453,-4.313650608,-4.51551342,-7.808628082,-7.808628082,29,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120104,True
2026-03-26 07:43:44+00:00,7822,2134,6.25,-4.662500381,-4.352499962,-4.668749809,-4.431249619,-3.840000153,4.375,106.25,106.25,0,7,True,False,-7.161748886,-7.722377777,0,0,-7.5,-0.224252701,0,False,False,0,7.430999755859375,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.430999755859375,0.5812549591064453,-4.313271999,-4.515383244,-7.722377777,-7.722377777,29,56,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120104,True
2026-03-26 07:53:50+00:00,7823,2134,6.25,-4.662500381,-4.375,-4.667499542,-4.473750114,-3.821250916,4.375,106.25,106.25,0,7,True,False,-7.082998276,-7.743001938,0,0,-7.5,-0.243001938,0,False,False,0,7.685000419616699,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.684000015258789,0.6675033569335938,-4.316501617,-4.511361122,-7.748626709,-7.748626709,29,62,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120104,True
2026-03-26 08:03:56+00:00,7824,2134,6.25,-4.654999733,-4.351249695,-4.667499542,-4.475000381,-3.78125,4.375,106.25,106.25,0,7,True,False,-7.229248047,-7.767377853,0,0,-7.5,-0.267377853,0,False,False,0,7.706999778747559,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.701999664306641,0.5418796539306641,-4.315857887,-4.514801979,-7.769252777,-7.769252777,29,62,0,0,0,70,268431295,False,25,10,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120105,True
2026-03-26 08:14:02+00:00,7825,2134,6.25,-4.673749924,-4.364999771,-4.654999733,-4.475000381,-3.807500839,4.375,106.25,106.25,0,7,True,False,-7.259248734,-7.825502396,0,0,-7.5,-0.323627472,0,False,False,0,7.550999641418457,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.527000427246094,0.5925045013427734,-4.312132359,-4.503087044,-7.851753235,-7.851753235,29,63,0,0,0,70,268431295,False,25,11,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120105,True
2026-03-26 08:24:08+00:00,7826,2134,6.25,-4.677499771,-4.354999542,-4.654999733,-4.465000153,-3.817499161,4.46875,106.25,106.25,0,7,True,False,-6.957372665,-7.495500565,0,0,-7.5,-0.006750107,0,False,False,0,7.633000373840332,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.637999534606934,0.5756301879882812,-4.309227943,-4.500213623,-7.559251785,-7.559251785,29,65,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120105,True
2026-03-26 08:34:13+00:00,7827,2134,6.25,-4.646249771,-4.340000153,-4.642499924,-4.479999542,-3.78125,4.537500381469727,106.25,106.25,0,7,True,False,-7.054872513,-7.619251251,0,0,-7.5,-0.123001099,0,False,False,0,7.765999794006348,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.762000084,0.5606288909912109,-4.316329002,-4.496395111,-7.615501404,-7.615501404,29,65,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,34,True,-4.300000191,0,90,-4.5,True,20,0,120105,True
2026-03-26 08:44:19+00:00,7828,2134,6.25,-4.613750458,-4.371250153,-4.604999542,-4.47124958,-3.79750061,4.649999618530273,106.25,106.25,0,7,True,False,-7.19549942,-7.771127701,0,0,-7.5,-0.269252777,0,False,False,0,7.677000045776367,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.6610002517700195,0.6225032806396484,-4.314377308,-4.493172646,-7.818002701,-7.818002701,29,56,0,0,0,70,268431295,False,25,12,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120105,True
2026-03-26 08:54:25+00:00,7829,2134,6.25,-4.626250267,-4.323749542,-4.636249542,-4.444999695,-3.850000381,4.681249618530273,106.25,106.25,0,7,True,False,-7.259248734,-7.868627548,0,0,-7.5,-0.372377396,0,False,False,0,7.715000152587891,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.715000152587891,0.6468791961669922,-4.306547165,-4.485049248,-7.874252319,-7.874252319,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,35,True,-4.300000191,0,90,-4.5,True,20,0,120105,True
2026-03-26 09:04:31+00:00,7830,2134,6.25,-4.626250267,-4.338749886,-4.606249809,-4.454999924,-3.861249924,4.693750381469727,106.25,106.25,0,7,True,False,-6.959247589,-7.523626328,0,0,-7.5,-0.023626328,0,False,False,0,7.826000213623047,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.826999664306641,0.5718784332275391,-4.30377388,-4.483692169,-7.529251099,-7.529251099,29,62,0,0,0,70,268431295,False,25,13,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120106,True
2026-03-26 09:14:37+00:00,7831,2134,6.25,-4.606249809,-4.364999771,-4.648750305,-4.432499886,-3.808750153,4.768749237060547,106.25,106.25,0,7,True,False,-6.846746445,-7.371749878,0,0,-7.5,0.1245002746582031,0,False,False,0,7.920999526977539,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.918000221252441,0.5156269073486328,-4.30000639,-4.479506493,-7.306123734,-7.306123734,29,62,0,0,0,70,268431295,False,25,14,True,-4.5,0,50,-4.5,36,True,-4.300000191,0,90,-4.5,True,20,0,120106,True
2026-03-26 09:24:42+00:00,7832,2134,6.25,-4.62749958,-4.318750381,-4.606249809,-4.422499657,-3.79624939,4.787500381469727,106.25,106.25,0,7,True,False,-6.899246216,-7.540500641,0,0,-7.5,-0.004875183,0,False,False,0,7.826999664306641,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.828000068664551,0.613128662,-4.294819355,-4.472158909,-7.482376099,-7.482376099,29,62,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120106,True
2026-03-26 09:34:48+00:00,7833,2134,6.25,-4.626250267,-4.3125,-4.606249809,-4.463749886,-3.818750381,4.837499618530273,106.25,106.25,0,7,True,False,-6.867372513,-7.44112587,0,0,-7.5,0.083250046,0,False,False,0,7.703000068664551,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.7089996337890625,0.5793781280517578,-4.292956352,-4.468133926,-7.448625565,-7.448625565,29,62,0,0,0,70,268431295,False,25,15,True,-4.5,0,50,-4.5,37,True,-4.300000191,0,90,-4.5,True,20,0,120106,True
2026-03-26 09:44:54+00:00,7834,2134,6.25,-4.613750458,-4.34624958,-4.598750114,-4.425000191,-3.79624939,4.881250381469727,106.25,106.25,0,7,True,False,-6.773620605,-7.384874344,0,0,-7.5,0.088874817,0,False,False,0,7.8979997634887695,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.8979997634887695,0.6093788146972656,-4.282864571,-4.466556549,-7.384874344,-7.384874344,29,62,0,0,0,70,268431295,False,25,16,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120106,True
2026-03-26 09:55:00+00:00,7835,2134,6.25,-4.617500305,-4.305000305,-4.573749542,-4.444999695,-3.847499847,4.875,106.25,106.25,0,7,True,False,-6.661121368,-7.225498199,0,0,-7.5,0.2745018005371094,0,False,False,0,8.057999610900879,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.076000213623047,0.5325031280517578,-4.28020668,-4.458456039,-7.127998352,-7.127998352,29,62,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,38,True,-4.300000191,0,90,-4.5,True,20,0,120106,True
2026-03-26 10:05:06+00:00,7836,2134,6.25,-4.59375,-4.305000305,-4.537500381,-4.422499657,-3.833749771,4.893749237060547,106.25,106.25,0,7,True,False,-6.659244537,-7.281749725,0,0,-7.5,0.2313766479492187,0,False,False,0,8.144000053405762,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.147000312805176,0.6225032806396484,-4.276126862,-4.453270912,-7.283624649,-7.283624649,29,60,0,0,0,70,268431295,False,25,17,True,-4.5,0,50,-4.5,39,True,-4.300000191,0,90,-4.5,True,20,0,120107,True
2026-03-26 10:15:12+00:00,7837,2134,6.25,-4.574999809,-4.27875042,-4.522500038,-4.452500343,-3.85874939,4.924999237060547,106.25,106.25,0,7,True,False,-6.659244537,-7.307998657,0,0,-7.5,0.1882495880126953,0,False,False,0,8.208999633789062,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.232999801635742,0.6393795013427734,-4.265679836,-4.443705082,-7.324874878,-7.324874878,29,77,0,0,0,70,268431295,False,25,19,True,-4.5,0,50,-4.5,40,True,-4.300000191,0,90,-4.5,True,20,0,120107,True
2026-03-26 10:25:18+00:00,7838,2134,6.25,-4.563750267,-4.306249619,-4.536250114,-4.386249542,-3.837499619,5.037500381469727,106.25,106.25,0,7,True,False,-6.631120682,-7.287374496,0,0,-7.5,0.2651252746582031,0,False,False,0,8.465999603271484,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.477999687194824,0.5962543487548828,-4.258080006,-4.435485363,-7.247999191,-7.247999191,29,80,0,0,0,70,268431295,False,25,20,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120107,True
2026-03-26 10:35:24+00:00,7839,2134,6.25,-4.595000267,-4.316249847,-4.486249924,-4.396249771,-3.842500687,5.087499618530273,106.25,106.25,0,7,True,False,-6.659244537,-7.369874954,0,0,-7.5,0.1301250457763672,0,False,False,0,8.574999809265137,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.56000042,0.7012538909912109,-4.250277996,-4.42891407,-7.368000031,-7.368000031,29,73,0,0,0,70,268431295,False,25,21,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120107,True
2026-03-26 10:45:29+00:00,7840,2134,6.25,-4.529999733,-4.306249619,-4.522500038,-4.417499542,-3.829999924,5.193750381469727,106.25,106.25,0,7,True,False,-6.486743927,-7.103622437,0,0,-7.5,0.3663768768310547,0,False,False,0,8.31000042,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,8.243000030517578,0.5925045013427734,-4.248250008,-4.421637535,-7.041748047,-7.041748047,29,81,0,0,0,95,268431295,False,25,22,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120107,True
2026-03-26 10:55:35+00:00,7841,2134,6.25,-4.53125,-4.31000042,-4.441249847,-4.418749809,-3.84375,5.274999618530273,106.25,106.25,0,7,True,False,-6.897371292,-7.769252777,0,0,-7.5,-0.269252777,0,False,False,0,7.595000267028809,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.595000267028809,0.8625068664550781,-4.239452839,-4.416771889,-7.761753082,-7.761753082,40,76,0,0,0,95,268431295,False,50,23,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120107,True
2026-03-26 11:05:41+00:00,7842,2134,6.25,-4.523750305,-4.262499809,-4.503749847,-4.421250343,-3.844999313,5.4375,106.25,106.25,0,7,True,False,-7.052997589,-7.932378769,0,0,-7.5,-0.441753387,0,False,False,0,7.482000350952148,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.473999977111816,0.8737545013427734,-4.24259901,-4.411398888,-7.943628311,-7.943628311,40,76,0,0,0,95,268431295,False,50,24,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120108,True
2026-03-26 11:15:47+00:00,7843,2134,6.25,-4.539999962,-4.351249695,-4.517499924,-4.413749695,-3.813749313,5.431249618530273,106.25,106.25,0,7,True,False,-7.004247665,-7.821752548,0,0,-7.5,-0.325502396,0,False,False,0,7.293000221252441,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,7.269000053405762,0.8100051879882812,-4.252571583,-4.417846203,-7.767377853,-7.767377853,40,75,0,0,0,95,268431295,False,50,23,True,-4.5,0,50,-4.5,43,True,-4.300000191,0,90,-4.5,True,20,0,120108,True
2026-03-26 11:25:53+00:00,7844,2134,6.25,-4.524999619,-4.34125042,-4.516249657,-4.426250458,-3.851249695,5.481250762939453,106.25,106.25,0,7,True,False,-6.921747208,-7.619251251,0,0,-7.5,-0.119251251,0,False,False,0,6.987000465393066,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.984000205993652,0.6918792724609375,-4.268930912,-4.425428391,-7.61362648,-7.61362648,40,79,0,0,0,70,268431295,False,50,23,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120108,True
2026-03-26 11:36:04+00:00,7845,2134,6.25,-4.512499809,-4.361249924,-4.510000229,-4.463749886,-3.84375,5.568750381469727,106.25,106.25,0,7,True,False,-6.777370453,-7.373624802,0,0,-7.5,0.1357498168945312,0,False,False,0,6.869999885559082,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.869999885559082,0.5962543487548828,-4.270079613,-4.440755844,-7.371749878,-7.371749878,40,79,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,41,True,-4.300000191,0,90,-4.5,True,20,0,120108,True
2026-03-26 11:46:10+00:00,7846,2134,6.25,-4.543749809,-4.303750038,-4.522500038,-4.407500267,-3.848749161,5.5625,106.25,106.25,0,7,True,False,-6.74549675,-7.371749878,0,0,-7.5,0.113250732,0,False,False,0,6.975999832,7,False,False,True,60,20,80,40,False,False,False,False,False,False,0,0,0,0,False,False,False,False,False,False,False,False,False,6.9720001220703125,0.6112537384033203,-4.268190861,-4.443114281,-7.337999344,-7.337999344,40,79,0,0,0,70,268431295,False,50,22,True,-4.5,0,50,-4.5,42,True,-4.300000191,0,90,-4.5,True,20,0,120108,True
